readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),df2_time,compressor_on,heater_on,fan_status
2025-09-25 23:11:58,39.47,0.32,240.92,0.45,1.35,240.86,241.01,240.89,416.02,419.58,416.22,417.21,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,47.81,24.52,0,1,19.5,89.6,2025-09-25 23:11:58,0,0,1
2025-09-25 23:12:43,39.47,0.31,240.86,0.45,1.35,240.83,240.98,240.77,415.93,419.74,415.82,417.24,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,47.81,24.52,0,1,19.5,90.8,2025-09-25 23:12:43,0,0,1
2025-09-25 23:13:28,39.48,0.31,240.85,0.45,1.35,240.83,240.97,240.77,415.77,419.67,416.03,417.26,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,47.82,24.52,0,1,19.5,91.4,2025-09-25 23:13:28,0,0,1
2025-09-25 23:14:13,39.48,0.31,240.87,0.45,1.35,240.81,240.98,240.83,416.1,419.5,415.97,417.26,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,47.82,24.52,0,1,19.6,92.1,2025-09-25 23:14:13,0,0,1
2025-09-25 23:14:58,39.48,0.32,240.94,0.45,1.35,240.87,241.06,240.91,415.98,419.79,416.19,417.23,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,47.82,24.52,0,1,19.6,92.6,2025-09-25 23:14:58,0,0,1
2025-09-25 23:15:43,39.49,0.32,240.87,0.45,1.35,240.85,240.99,240.79,415.9,419.53,416.16,417.3,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,47.83,24.52,0,1,19.6,93.0,2025-09-25 23:15:43,0,0,1
2025-09-25 23:16:28,39.49,0.31,240.9,0.45,1.35,240.84,241.01,240.86,416.18,419.17,416.39,417.36,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.32,0.0,0.32,0.0,0.96,1.0,0.96,1.0,50.0,47.83,24.52,0,1,19.6,93.4,2025-09-25 23:16:28,0,0,1
2025-09-25 23:17:13,39.49,0.32,240.95,0.45,1.35,240.9,241.07,240.9,415.92,420.02,416.05,417.24,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,47.84,24.53,0,1,19.6,93.6,2025-09-25 23:17:13,0,0,1
2025-09-25 23:17:58,39.5,0.32,240.92,0.45,1.35,240.87,241.07,240.83,416.2,419.37,416.27,417.26,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,47.84,24.53,0,1,19.7,93.9,2025-09-25 23:17:58,0,0,1
2025-09-25 23:18:43,39.5,0.31,240.89,0.45,1.35,240.84,241.01,240.83,415.94,419.7,416.03,417.37,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,47.85,24.53,0,1,19.7,94.1,2025-09-25 23:18:43,0,0,1
2025-09-25 23:19:28,39.51,0.31,240.92,0.45,1.35,240.87,241.01,240.88,416.24,419.66,415.92,417.34,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.32,0.0,0.32,0.0,0.96,1.0,0.96,1.0,50.0,47.85,24.53,0,1,19.7,94.3,2025-09-25 23:19:28,0,0,1
2025-09-25 23:20:13,39.51,0.31,240.96,0.45,1.35,240.91,241.07,240.92,416.47,419.15,416.44,417.23,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.32,0.0,0.32,0.0,0.96,1.0,0.96,1.0,50.0,47.85,24.53,0,1,19.7,94.5,2025-09-25 23:20:13,0,0,1
2025-09-25 23:20:58,39.51,0.31,240.9,0.45,1.35,240.84,240.99,240.87,415.95,419.87,415.88,417.33,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.32,0.0,0.32,0.0,0.96,1.0,0.96,1.0,50.0,47.86,24.53,0,1,19.7,94.6,2025-09-25 23:20:58,0,0,1
2025-09-25 23:21:43,39.56,3.62,240.67,7.33,21.98,240.52,240.6,240.91,415.19,419.33,416.03,416.93,7.48,8.07,6.42,1.29,1.35,0.97,3.84,1.25,1.39,1.21,5.29,1.8,1.94,1.55,0.69,0.72,0.7,0.63,50.0,47.92,24.58,1,1,19.7,94.3,2025-09-25 23:21:43,1,0,0
2025-09-25 23:22:28,39.6,3.61,240.71,7.32,21.95,240.55,240.62,240.96,415.05,419.39,416.29,416.94,7.46,8.07,6.42,1.29,1.35,0.97,3.84,1.25,1.39,1.21,5.28,1.79,1.94,1.55,0.68,0.72,0.7,0.62,50.0,47.99,24.63,1,1,19.6,89.2,2025-09-25 23:22:28,1,0,0
2025-09-25 23:23:13,39.64,3.58,240.71,7.28,21.84,240.59,240.65,240.9,415.08,419.6,416.06,416.96,7.43,8.03,6.39,1.28,1.34,0.96,3.83,1.25,1.38,1.2,5.26,1.79,1.93,1.54,0.68,0.72,0.7,0.62,50.0,48.04,24.66,1,1,19.5,83.0,2025-09-25 23:23:13,1,0,0
2025-09-25 23:24:43,39.73,3.54,240.72,7.24,21.72,240.61,240.58,240.97,415.1,419.27,416.41,416.27,7.39,7.98,6.35,1.26,1.33,0.95,3.83,1.25,1.38,1.2,5.23,1.78,1.92,1.53,0.68,0.71,0.69,0.62,50.0,48.17,24.76,1,1,18.8,75.2,2025-09-25 23:24:43,1,0,0
2025-09-25 23:25:28,39.77,3.53,240.44,7.23,21.69,240.66,240.01,240.65,414.83,418.38,416.11,416.45,7.44,7.94,6.31,1.27,1.31,0.95,3.82,1.26,1.38,1.19,5.21,1.79,1.91,1.52,0.68,0.71,0.69,0.62,50.0,48.24,24.81,1,1,18.2,72.4,2025-09-25 23:25:28,1,0,0
2025-09-25 23:26:13,39.78,0.32,240.61,0.45,1.36,241.02,240.26,240.56,415.81,418.37,416.04,416.6,0.0,1.36,0.0,0.0,0.32,0.0,0.08,0.0,0.08,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.97,1.0,50.0,48.25,24.82,0,1,18.1,71.7,2025-09-25 23:26:13,0,0,1
2025-09-25 23:26:58,39.79,0.32,240.61,0.45,1.36,241.03,240.26,240.54,415.67,418.71,415.82,416.67,0.0,1.36,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.97,1.0,50.0,48.26,24.82,0,1,18.0,75.4,2025-09-25 23:26:58,0,0,1
2025-09-25 23:27:43,39.79,0.32,240.6,0.45,1.36,241.01,240.23,240.56,415.93,418.55,415.67,416.7,0.0,1.36,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.97,1.0,50.0,48.26,24.82,0,1,18.0,79.5,2025-09-25 23:27:43,0,0,1
2025-09-25 23:28:28,39.79,0.32,240.87,0.45,1.36,240.94,240.85,240.82,416.04,419.32,416.2,417.22,0.0,1.36,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.97,1.0,50.0,48.26,24.82,0,1,18.0,81.5,2025-09-25 23:28:28,0,0,1
2025-09-25 23:29:13,39.8,0.32,240.87,0.45,1.35,240.92,240.86,240.85,416.06,419.71,415.81,417.2,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.97,1.0,50.0,48.27,24.82,0,1,18.0,83.5,2025-09-25 23:29:13,0,0,1
2025-09-25 23:29:58,39.8,0.32,240.88,0.45,1.35,240.93,240.83,240.88,415.89,419.53,416.18,417.2,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.97,1.0,50.0,48.27,24.82,0,1,18.1,85.2,2025-09-25 23:29:58,0,0,1
2025-09-25 23:30:43,39.81,0.31,239.93,0.45,1.35,241.1,238.83,239.87,414.85,416.88,414.94,415.52,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,48.28,24.82,0,1,18.1,86.5,2025-09-25 23:30:43,0,0,1
2025-09-25 23:31:28,39.81,0.31,239.94,0.45,1.35,241.1,238.84,239.89,414.89,416.79,415.05,415.61,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,48.28,24.82,0,1,18.2,87.7,2025-09-25 23:31:28,0,0,1
2025-09-25 23:32:13,39.81,0.32,240.87,0.45,1.35,240.92,240.85,240.84,415.93,419.66,415.96,417.22,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.96,1.0,50.0,48.28,24.82,0,1,18.2,88.7,2025-09-25 23:32:13,0,0,1
2025-09-25 23:32:58,39.82,0.31,239.89,0.45,1.35,241.05,238.77,239.85,415.06,416.25,415.15,415.64,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,48.29,24.83,0,1,18.2,89.6,2025-09-25 23:32:58,0,0,1
2025-09-25 23:33:43,39.82,0.32,240.94,0.45,1.35,240.91,241.03,240.89,416.65,419.77,415.51,417.38,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.96,1.0,50.0,48.29,24.83,0,1,18.3,90.3,2025-09-25 23:33:43,0,0,1
2025-09-25 23:34:28,39.82,0.32,240.98,0.45,1.35,240.94,241.08,240.94,415.93,419.98,416.24,417.29,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.96,1.0,50.0,48.3,24.83,0,1,18.7,91.0,2025-09-25 23:34:28,0,0,1
2025-09-25 23:35:13,39.83,0.32,241.03,0.45,1.35,240.56,241.13,241.42,415.59,420.38,416.45,417.4,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.96,1.0,50.0,48.3,24.83,0,1,18.8,91.6,2025-09-25 23:35:13,0,0,1
2025-09-25 23:35:58,39.83,0.32,241.02,0.45,1.35,240.57,241.12,241.38,415.41,420.75,416.18,417.51,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.96,1.0,50.0,48.3,24.83,0,1,18.8,92.0,2025-09-25 23:35:58,0,0,1
2025-09-25 23:36:43,39.84,0.32,241.01,0.45,1.35,240.58,241.11,241.35,415.53,420.45,416.32,417.5,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.96,1.0,50.0,48.31,24.83,0,1,18.8,92.5,2025-09-25 23:36:43,0,0,1
2025-09-25 23:37:28,39.84,0.32,241.04,0.45,1.35,240.59,241.14,241.39,415.68,419.98,416.78,417.52,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,48.31,24.83,0,1,18.9,92.8,2025-09-25 23:37:28,0,0,1
2025-09-25 23:38:13,39.85,0.32,241.03,0.45,1.35,240.6,241.12,241.39,415.22,420.55,416.64,417.48,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.96,1.0,50.0,48.32,24.83,0,1,18.9,93.1,2025-09-25 23:38:13,0,0,1
2025-09-25 23:38:58,39.85,0.32,241.02,0.45,1.35,240.56,241.13,241.37,414.15,421.81,416.32,417.48,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,48.32,24.83,0,1,18.9,93.5,2025-09-25 23:38:58,0,0,1
2025-09-25 23:39:43,39.85,0.32,241.04,0.45,1.35,240.59,241.15,241.4,415.57,420.23,416.67,417.47,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,48.32,24.83,0,1,19.0,93.7,2025-09-25 23:39:43,0,0,1
2025-09-25 23:40:28,39.86,0.32,241.02,0.45,1.35,240.96,241.12,241.0,415.74,420.33,416.28,417.3,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.96,1.0,50.0,48.33,24.84,0,1,19.0,94.0,2025-09-25 23:40:28,0,0,1
2025-09-25 23:41:13,39.86,0.32,241.18,0.45,1.35,241.01,241.41,241.12,416.19,420.69,416.28,417.7,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,48.33,24.84,0,1,19.0,94.2,2025-09-25 23:41:13,0,0,1
2025-09-25 23:41:58,39.86,0.31,241.15,0.45,1.35,241.01,241.38,241.08,416.31,420.69,416.03,417.72,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,48.34,24.84,0,1,19.1,94.4,2025-09-25 23:41:58,0,0,1
2025-09-25 23:42:43,39.87,0.31,241.15,0.45,1.35,240.98,241.37,241.11,415.91,421.03,416.06,417.69,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,48.34,24.84,0,1,19.5,94.5,2025-09-25 23:42:43,0,0,1
2025-09-25 23:43:28,39.87,0.31,241.15,0.45,1.35,240.98,241.37,241.11,415.97,421.23,415.79,417.69,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,48.34,24.84,0,1,19.5,94.7,2025-09-25 23:43:28,0,0,1
2025-09-25 23:44:13,39.88,0.31,241.17,0.45,1.35,241.0,241.4,241.12,416.32,420.71,416.09,417.72,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,48.35,24.84,0,1,19.5,94.8,2025-09-25 23:44:13,0,0,1
2025-09-25 23:44:58,39.88,0.32,241.17,0.45,1.35,241.02,241.38,241.13,415.96,420.76,416.41,417.69,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,48.35,24.84,0,1,19.5,94.9,2025-09-25 23:44:58,0,0,1
2025-09-25 23:45:43,39.88,0.32,241.17,0.45,1.35,241.01,241.39,241.12,416.29,420.82,416.0,417.65,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,48.36,24.84,0,1,19.6,95.1,2025-09-25 23:45:43,0,0,1
2025-09-25 23:46:28,39.89,0.32,241.14,0.45,1.35,240.98,241.39,241.07,416.11,420.74,416.12,417.69,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,48.36,24.84,0,1,19.6,95.2,2025-09-25 23:46:28,0,0,1
2025-09-25 23:47:52,39.89,0.31,234.12,0.44,1.33,228.6,236.3,237.48,400.47,408.2,407.78,405.46,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,48.37,24.85,0,1,19.7,95.3,2025-09-25 23:47:52,0,0,1
2025-09-25 23:48:22,54.97,0.32,241.29,0.45,1.35,241.24,241.91,240.72,417.91,420.24,415.58,417.92,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,66.84,34.58,0,1,19.6,93.0,2025-09-25 23:48:23,0,0,1
2025-09-25 23:48:36,39.9,0.3,233.34,0.44,1.33,228.58,234.58,236.86,399.58,405.92,406.88,404.14,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,48.37,24.85,0,1,19.7,95.4,2025-09-25 23:48:36,0,0,1
2025-09-25 23:49:21,39.9,0.3,233.13,0.44,1.33,228.56,234.22,236.62,399.66,405.49,406.18,403.77,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,48.37,24.85,0,1,19.7,95.4,2025-09-25 23:49:21,0,0,1
2025-09-25 23:50:06,39.9,0.3,232.71,0.44,1.33,228.37,233.87,235.89,398.9,404.53,405.68,403.03,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,48.38,24.85,0,1,19.7,95.5,2025-09-25 23:50:06,0,0,1
2025-09-25 23:50:51,39.93,3.5,231.26,6.93,20.79,227.9,231.88,234.01,397.15,401.84,402.64,400.57,7.27,7.17,6.35,1.19,1.26,1.05,3.28,1.15,1.08,1.05,4.81,1.66,1.66,1.49,0.73,0.72,0.76,0.71,50.0,48.41,24.87,1,1,19.7,95.5,2025-09-25 23:50:51,1,0,0
2025-09-25 23:51:36,39.98,3.54,230.6,6.95,20.85,227.4,229.89,234.51,394.8,399.95,403.43,399.47,7.32,7.02,6.51,1.18,1.24,1.11,3.24,1.17,1.02,1.05,4.81,1.67,1.61,1.53,0.74,0.71,0.77,0.73,50.0,48.48,24.92,1,1,19.6,91.7,2025-09-25 23:51:36,1,0,0
2025-09-25 23:52:21,40.02,3.53,230.76,6.94,20.83,227.22,230.07,234.99,395.4,400.22,403.38,399.67,7.27,7.0,6.56,1.17,1.25,1.11,3.25,1.17,1.01,1.07,4.8,1.65,1.61,1.54,0.74,0.71,0.78,0.72,50.0,48.54,24.96,1,1,19.5,85.2,2025-09-25 23:52:21,1,0,0
2025-09-25 23:53:06,40.07,3.5,230.38,6.91,20.73,226.46,230.12,234.58,394.42,400.41,402.25,399.02,7.19,6.98,6.56,1.15,1.25,1.1,3.22,1.15,1.0,1.07,4.77,1.63,1.61,1.54,0.74,0.71,0.78,0.72,50.0,48.6,25.0,1,1,19.0,80.0,2025-09-25 23:53:06,1,0,0
2025-09-25 23:53:51,40.07,3.5,230.38,6.91,20.73,226.46,230.12,234.58,394.42,400.41,402.25,399.02,7.19,6.98,6.56,1.15,1.25,1.1,3.22,1.15,1.0,1.07,4.77,1.63,1.61,1.54,0.74,0.71,0.78,0.72,50.0,48.6,25.0,1,1,18.8,75.8,2025-09-25 23:53:51,1,0,0
2025-09-25 23:54:36,40.14,3.46,231.43,6.88,20.64,229.28,230.02,235.0,397.71,401.57,403.28,400.68,7.3,7.01,6.33,1.18,1.21,1.07,3.27,1.18,1.05,1.03,4.77,1.67,1.61,1.49,0.73,0.71,0.75,0.72,50.0,48.71,25.07,1,1,18.2,72.7,2025-09-25 23:54:36,1,0,0
2025-09-25 23:55:21,40.16,0.3,233.21,0.45,1.34,231.68,231.07,236.9,401.59,404.27,405.96,403.87,0.0,1.34,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,48.73,25.09,0,1,18.1,72.3,2025-09-25 23:55:21,0,0,1
2025-09-25 23:56:06,40.17,0.3,233.28,0.44,1.33,232.71,230.0,237.13,402.5,403.25,406.38,404.04,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,48.74,25.09,0,1,18.0,76.0,2025-09-25 23:56:06,0,0,1
2025-09-25 23:56:51,40.17,0.3,233.47,0.44,1.33,232.58,230.02,237.82,402.46,403.78,406.89,404.34,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,48.74,25.09,0,1,18.0,79.1,2025-09-25 23:56:51,0,0,1
2025-09-25 23:57:36,40.18,0.3,233.57,0.44,1.33,232.9,230.36,237.45,403.35,404.07,406.2,404.58,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,48.74,25.09,0,1,18.0,81.8,2025-09-25 23:57:36,0,0,1
2025-09-25 23:58:21,40.18,0.3,233.7,0.44,1.33,233.24,230.72,237.16,403.76,403.37,407.21,404.74,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,48.75,25.09,0,1,18.0,83.6,2025-09-25 23:58:21,0,0,1
2025-09-25 23:59:06,40.18,0.3,234.65,0.44,1.33,234.64,230.96,238.36,405.56,405.17,408.52,406.46,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,48.75,25.09,0,1,18.1,85.0,2025-09-25 23:59:06,0,0,1
2025-09-25 23:59:51,40.19,0.3,234.54,0.44,1.33,233.52,231.53,238.59,404.85,406.36,407.48,406.27,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.1,48.76,25.09,0,1,18.1,86.3,2025-09-25 23:59:51,0,0,1
2025-09-26 00:00:36,40.19,0.3,234.12,0.44,1.33,233.57,230.91,237.9,404.18,404.82,407.52,405.54,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,48.76,25.09,0,1,18.1,87.7,2025-09-26 00:00:36,0,0,1
2025-09-26 00:01:21,40.19,0.3,233.73,0.44,1.33,232.91,230.69,237.6,403.07,404.9,406.52,404.84,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,48.76,25.09,0,1,18.2,88.7,2025-09-26 00:01:21,0,0,1
