readable_time,Active Energy (kWh),mt_power,mvol,mcurr,tot_curr,mvol_r,mvol_y,mvol_b,mvol_ry,mvol_yb,mvol_br,mvolt_p,Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),mpow_r,mpow_y,mpow_b,mr_power,mrpow_r,mrpow_y,mrpow_b,ma_power,mapow_r,mapow_y,mapow_b,mt_pf,mpf_r,mpf_y,mpf_b,mfreq,ma_energy,mr_energy,con_st,mc_st,temp_time,Temperature (°C),humidity,Door Status,compressor_on,heater_on,door_status,fan_status
2025-09-30 05:30:31,268.8,3.6036,223.51,6.8176,20.453,225.26,225.7,219.58,389.13,389.14,383.05,387.08,6.9691,7.6629,5.821,1.2993,1.3686,0.9357,2.8053,0.8799,1.0552,0.8702,4.5776,1.5699,1.7295,1.2782,0.789,0.828,0.7924,0.7307,50,335.88,195.78,1,1,2025-09-30 05:30:31,16.3,73.7,,1,0,,0
2025-09-30 05:31:16,268.85,3.579,223.21,6.7802,20.340600000000002,225.23,225.85,218.56,388.86,388.44,382.46,386.66,6.9861,7.6799,5.6746,1.3133,1.3604,0.9052,2.7861,0.8653,1.0737,0.8471,4.5482,1.5735,1.7345,1.2402,0.789,0.835,0.7849,0.7301,50,335.93,195.82,1,1,2025-09-30 05:31:16,16.2,73.4,,1,0,,0
2025-09-30 05:32:01,268.89,3.585,222.95,6.7895,20.3685,226.25,225.98,216.63,389.6,387.47,381.33,386.07,7.0749,7.7719,5.5217,1.3525,1.3554,0.8771,2.7793,0.8541,1.1097,0.8155,4.5532,1.6007,1.7563,1.1962,0.7903,0.8461,0.7729,0.7311,50,335.99,195.85,1,1,2025-09-30 05:32:01,16.1,73.3,,1,0,,0
2025-09-30 05:32:46,268.94,3.5757,222.83,6.7779,20.3338,226.43,225.85,216.22,389.07,387.31,381.36,385.96,7.0264,7.7633,5.5441,1.3448,1.3569,0.874,2.7778,0.8492,1.1086,0.82,4.5431,1.591,1.7533,1.1987,0.7897,0.8455,0.7744,0.7292,50,336.04,195.88,1,1,2025-09-30 05:32:46,16.1,73.2,,1,0,,0
2025-09-30 05:33:31,268.98,3.5649,223.07,6.7624,20.2872,226.34,225.75,217.12,389.28,387.45,382.27,386.2,7.0059,7.6996,5.5817,1.3277,1.3452,0.8919,2.7835,0.861,1.0949,0.8276,4.5358,1.5857,1.7382,1.2119,0.7881,0.8396,0.7763,0.7303,50,336.1,195.92,1,1,2025-09-30 05:33:31,15.9,72.4,,1,0,,0
2025-09-30 05:34:16,269.03,3.569,223.41,6.7679,20.3039,227.13,225,218.1,388.77,388.31,383.63,386.98,6.9984,7.5857,5.7198,1.315,1.3328,0.9212,2.7972,0.892,1.0645,0.8408,4.5438,1.5895,1.7068,1.2475,0.787,0.8275,0.7813,0.7386,50,336.16,195.95,1,1,2025-09-30 05:34:16,15.9,72.4,,1,0,,0
2025-09-30 05:35:01,269.07,3.5893,223.09,6.7932,20.3796,225.82,225.99,217.46,389.49,387.82,381.8,386.36,7.0032,7.7092,5.6672,1.3257,1.3623,0.9014,2.7847,0.8612,1.0838,0.8398,4.5561,1.5815,1.7422,1.2324,0.79,0.8385,0.7825,0.7316,50,336.21,195.99,1,1,2025-09-30 05:35:02,15.8,72.8,,1,0,,0
2025-09-30 05:36:31,269.16,3.5791,223.28,6.7817,20.345299999999998,226.04,226.14,217.68,389.56,387.8,382.8,386.71,7.0257,7.6213,5.6983,1.321,1.3458,0.9123,2.7943,0.8803,1.0744,0.8396,4.552,1.5881,1.7235,1.2404,0.7882,0.8321,0.7814,0.7358,50,336.33,196.06,1,1,2025-09-30 05:36:31,15.6,72.8,,1,0,,0
2025-09-30 05:37:38,269.24,3.5872,223.86,6.7951,20.3853,226.06,227.81,217.73,390.61,388.93,383.64,387.85,7.0413,7.7081,5.6359,1.3332,1.3628,0.8912,2.8159,0.8683,1.1049,0.8427,4.5748,1.5918,1.756,1.2271,0.7865,0.8379,0.7767,0.7266,50,336.43,196.12,1,1,2025-09-30 05:37:38,15.5,73.2,,1,0,,0
2025-09-30 05:38:23,269.29,3.5871,223.55,6.8008,20.4026,225.68,227.59,217.39,391.01,388.69,381.88,387.31,7.0249,7.7993,5.5784,1.3377,1.3758,0.8737,2.8104,0.8501,1.1197,0.8407,4.5731,1.5854,1.775,1.2127,0.7871,0.8439,0.7755,0.7205,50,336.49,196.16,1,1,2025-09-30 05:38:23,15.4,73.2,,1,0,,0
2025-09-30 05:39:08,269.33,3.5873,224.02,6.7955,20.3866,226.01,227.38,218.68,390.05,389.84,384.08,388.08,6.9494,7.6703,5.7669,1.304,1.3685,0.9148,2.8208,0.8743,1.0789,0.8675,4.5758,1.5706,1.7441,1.2611,0.786,0.8305,0.7852,0.7256,50,336.55,196.19,1,1,2025-09-30 05:39:08,15.4,73.2,,1,0,,0
2025-09-30 05:39:54,269.36,0.3138,224.53,0.4638,1.3915,226.97,227.9,218.72,391.76,390.27,384.58,388.91,0.0,1.3915,0.0,0,0.3138,0,0.043,0,0.043,0,0.3171,0,0.3171,0,0.9907,1,0.9907,1,50,336.59,196.22,0,1,2025-09-30 05:39:54,15.3,72.5,,0,0,,1
2025-09-30 05:40:38,269.37,0.3113,224.41,0.4605,1.3815,226.75,227.89,218.6,391.45,390.08,384.49,388.58,0.0,1.3815,0.0,0,0.3113,0,0.0436,0,0.0436,0,0.3148,0,0.3148,0,0.9903,1,0.9903,1,50,336.59,196.22,0,1,2025-09-30 05:40:38,15.3,74.3,,0,0,,1
2025-09-30 05:41:23,269.37,0.311,224.49,0.4595,1.3786,226.58,228.2,218.71,391.34,390.37,384.74,388.81,0.0,1.3786,0.0,0,0.311,0,0.0444,0,0.0444,0,0.3146,0,0.3146,0,0.9899,1,0.9899,1,50,336.6,196.22,0,1,2025-09-30 05:41:23,15.4,77.2,,0,0,,1
2025-09-30 05:42:09,269.38,0.312,224.48,0.4596,1.3789,227.24,228.97,217.25,392.42,390.16,383.81,388.74,0.0,1.3789,0.0,0,0.312,0,0.0453,0,0.0453,0,0.3157,0,0.3157,0,0.9896,1,0.9896,1,50,336.6,196.22,0,1,2025-09-30 05:42:09,15.6,80.2,,0,0,,1
2025-09-30 05:42:53,269.38,0.3109,224.59,0.4588,1.3766,227.62,228.5,217.65,392.75,389.82,384.37,389.02,0.0,1.3766,0.0,0,0.3109,0,0.0448,0,0.0448,0,0.3146,0,0.3146,0,0.9897,1,0.9897,1,50,336.6,196.22,0,1,2025-09-30 05:42:53,15.9,83.6,,0,0,,1
2025-09-30 05:43:38,269.38,0.3106,224.67,0.4583,1.3749,226.95,228.62,218.46,392.16,390.36,384.88,389.14,0.0,1.3749,0.0,0,0.3106,0,0.0452,0,0.0452,0,0.3143,0,0.3143,0,0.9895,1,0.9895,1,50,336.61,196.22,0,1,2025-09-30 05:43:38,16.1,86.1,,0,0,,1
2025-09-30 05:44:44,269.39,0.3069,223.94,0.4558,1.3675,226.33,226.98,218.52,390.62,389.53,383.41,387.9,0.0,1.3675,0.0,0,0.3069,0,0.0432,0,0.0432,0,0.3104,0,0.3104,0,0.9902,1,0.9902,1,50,336.62,196.22,0,1,2025-09-30 05:44:44,16.5,88.6,,0,0,,1
2025-09-30 05:45:29,269.39,0.3085,223.88,0.4565,1.3696,225.02,227.86,218.76,390.45,390.06,382.76,387.68,0.0,1.3696,0.0,0,0.3085,0,0.0442,0,0.0442,0,0.3121,0,0.3121,0,0.9898,1,0.9898,1,50,336.62,196.22,0,1,2025-09-30 05:45:29,16.8,90.2,,0,0,,1
2025-09-30 05:46:14,269.4,0.3084,224.3,0.4567,1.3701,225.39,227.68,219.85,390.64,390.33,384.52,388.56,0.0,1.3701,0.0,0,0.3084,0,0.0436,0,0.0436,0,0.3119,0,0.3119,0,0.9901,1,0.9901,1,50,336.62,196.22,0,1,2025-09-30 05:46:14,17.1,91.9,,0,0,,1
2025-09-30 05:46:59,269.4,0.3102,223.97,0.4563,1.3691,224.88,228.49,218.55,390.93,389.8,383.04,387.91,0.0,1.3691,0.0,0,0.3091,0,0.045,0,0.045,0,0.3128,0,0.3128,0,0.9896,1,0.9895,1,50,336.63,196.22,0,1,2025-09-30 05:47:00,17.3,92.8,,0,0,,1
2025-09-30 05:47:44,269.41,0.3084,224.58,0.4558,1.3675,224.93,228.2,220.61,390.55,391.42,384.94,388.76,0.0,1.3675,0.0,0,0.3084,0,0.0444,0,0.0444,0,0.3121,0,0.3121,0,0.9898,1,0.9898,1,50,336.63,196.22,0,1,2025-09-30 05:47:44,17.6,93.6,,0,0,,1
2025-09-30 05:48:29,269.41,0.3114,224.66,0.458,1.374,224.92,229.39,219.69,391.17,391.8,384.39,389.16,0.0,1.374,0.0,0,0.3114,0,0.0454,0,0.0454,0,0.3152,0,0.3152,0,0.9895,1,0.9895,1,50.1,336.63,196.22,0,1,2025-09-30 05:48:29,17.8,93.7,,0,0,,1
2025-09-30 05:49:14,269.41,0.3106,224.73,0.457,1.3711,224.38,229.33,220.49,390.74,391.92,385.06,389.32,0.0,1.3711,0.0,0,0.3106,0,0.0455,0,0.0455,0,0.3144,0,0.3144,0,0.9894,1,0.9894,1,50.1,336.64,196.22,0,1,2025-09-30 05:49:15,17.9,94,,0,0,,1
2025-09-30 05:49:59,269.42,0.3104,224.09,0.4558,1.3674,225.06,228.94,218.28,389.83,390.54,383.96,388.04,0.0,1.3674,0.0,0,0.3093,0,0.045,0,0.045,0,0.3131,0,0.3131,0,0.9896,1,0.9895,1,50,336.64,196.22,0,1,2025-09-30 05:49:59,18.1,94.2,,0,0,,1
2025-09-30 05:50:44,269.43,3.7133,223.73,6.972,20.9162,225.06,228.17,217.97,390.09,389.78,382.62,387.4,7.2314,7.9695,5.7153,1.387,1.4234,0.9029,2.838,0.8506,1.1294,0.858,4.6917,1.6275,1.8184,1.2458,0.7945,0.8524,0.7833,0.7248,50.1,336.65,196.23,1,1,2025-09-30 05:50:44,18.3,94.4,,1,0,,0
2025-09-30 05:51:51,269.51,3.6248,224.24,6.8529,20.5587,228.06,227.32,217.35,392.05,389.62,383.4,387.77,7.0988,7.8628,5.5971,1.3677,1.375,0.8822,2.8427,0.8654,1.1399,0.8373,4.6229,1.619,1.7874,1.2165,0.7868,0.845,0.7698,0.7252,50,336.76,196.29,1,1,2025-09-30 05:51:51,18.3,92.5,,1,0,,0
2025-09-30 05:52:36,269.55,3.622,224.61,6.852,20.556,228.49,227.01,218.35,392.07,390.22,384.71,388.95,7.1312,7.7862,5.6386,1.3638,1.3583,0.8999,2.8598,0.8909,1.1291,0.8397,4.6281,1.6294,1.7675,1.2312,0.7848,0.8371,0.7689,0.7311,50,336.81,196.33,1,1,2025-09-30 05:52:36,18.2,89.1,,1,0,,0
2025-09-30 05:53:21,269.6,3.633,224.69,6.8663,20.5991,228.17,227.98,217.92,392.98,390.24,384.21,389.13,7.1708,7.9255,5.5028,1.3877,1.3787,0.8666,2.8594,0.8657,1.1656,0.8281,4.6422,1.6362,1.8069,1.1992,0.7857,0.8484,0.7636,0.7229,50,336.87,196.36,1,1,2025-09-30 05:53:21,18.1,87.4,,1,0,,0
2025-09-30 05:54:06,269.64,3.6612,224.85,6.898,20.6941,228.67,227.74,218.15,392.42,390.85,384.95,389.54,7.1738,7.897,5.6233,1.3846,1.3819,0.8947,2.8657,0.8784,1.1488,0.8386,4.6656,1.6404,1.7985,1.2267,0.7874,0.8444,0.7689,0.7296,50,336.93,196.4,1,1,2025-09-30 05:54:06,18.0,86,,1,0,,0
2025-09-30 05:54:51,269.69,3.6732,225.44,6.9269,20.7807,226.84,230.07,219.43,393.34,392.91,385.14,390.49,7.0661,7.9765,5.7381,1.3522,1.4265,0.8944,2.896,0.8592,1.1514,0.8854,4.6971,1.6029,1.8352,1.2591,0.7852,0.844,0.7781,0.7106,50,336.99,196.43,1,1,2025-09-30 05:54:51,17.8,83.8,,1,0,,0
2025-09-30 05:55:36,269.73,3.6594,225.59,6.9083,20.7251,226.76,230.31,219.72,393.19,393.1,385.88,390.65,7.0084,7.9466,5.7701,1.3362,1.4271,0.8961,2.8986,0.8592,1.1431,0.8963,4.6872,1.5892,1.8302,1.2678,0.7838,0.8411,0.7804,0.707,50,337.05,196.47,1,1,2025-09-30 05:55:36,17.7,82.6,,1,0,,0
2025-09-30 05:56:21,269.78,3.6431,225.26,6.8893,20.6679,226.33,230.2,219.26,393.34,392.08,385.05,390.31,7.1159,7.9655,5.5865,1.3635,1.4119,0.8677,2.8876,0.8562,1.1673,0.8641,4.6691,1.6105,1.8337,1.2249,0.7836,0.8468,0.7707,0.7085,50,337.11,196.51,1,1,2025-09-30 05:56:22,17.5,81.6,,1,0,,0
2025-09-30 05:57:06,269.82,3.6223,225.8,6.8588,20.5764,225.88,229.96,221.58,392.25,393.44,387.58,391.12,6.947,7.7429,5.8865,1.2929,1.4019,0.9275,2.8984,0.8877,1.0945,0.9163,4.6541,1.5692,1.7806,1.3043,0.7808,0.8243,0.7882,0.7114,50,337.16,196.54,1,1,2025-09-30 05:57:06,17.4,81.8,,1,0,,0
2025-09-30 05:57:51,269.87,3.6293,224.54,6.8639,20.5918,226.08,230.03,217.52,393.32,389.72,383.73,389.12,7.1188,7.9554,5.5176,1.3712,1.4048,0.8533,2.8551,0.8415,1.1701,0.8436,4.6396,1.6094,1.83,1.2002,0.7859,0.8523,0.7683,0.7111,50,337.22,196.58,1,1,2025-09-30 05:57:51,17.3,80.9,,1,0,,0
2025-09-30 05:58:36,269.92,3.6241,224.64,6.8561,20.5683,225.72,229.72,218.49,392.34,390.75,384.17,389.12,7.0354,7.8774,5.6555,1.3396,1.4051,0.8793,2.8572,0.8517,1.1378,0.8677,4.6333,1.588,1.8096,1.2357,0.7852,0.8438,0.7771,0.7117,50,337.28,196.62,1,1,2025-09-30 05:58:36,17.2,79.4,,1,0,,0
2025-09-30 05:59:21,269.96,3.6207,223.93,6.8466,20.54,224.26,229.83,217.72,390.87,390.1,382.62,387.59,6.9621,7.9121,5.6658,1.326,1.4242,0.8704,2.8242,0.823,1.1278,0.8734,4.6133,1.5613,1.8184,1.2336,0.7884,0.8496,0.7839,0.7058,50,337.34,196.65,1,1,2025-09-30 05:59:21,17.1,79.7,,1,0,,0
2025-09-30 06:00:06,270.01,3.6026,224.06,6.8219,20.4658,225.01,229.53,217.66,390.87,390.17,383.19,388.21,7.0078,7.8506,5.6074,1.3349,1.4003,0.8674,2.8278,0.8382,1.1315,0.8581,4.5993,1.5768,1.8019,1.2205,0.7866,0.8468,0.7778,0.7108,50,337.4,196.69,1,1,2025-09-30 06:00:06,17.1,79.8,,1,0,,0
2025-09-30 06:00:51,270.05,3.6338,224.06,6.8639,20.5918,225.22,229.36,217.61,391.8,389.37,383.08,387.99,7.058,7.9444,5.5894,1.3537,1.4144,0.8656,2.8329,0.8323,1.1465,0.8541,4.628,1.5896,1.8221,1.2163,0.7886,0.8518,0.7768,0.7118,50,337.45,196.72,1,1,2025-09-30 06:00:51,17.0,79.2,,1,0,,0
2025-09-30 06:01:36,270.1,3.6293,224.26,6.8598,20.5795,225.53,229.32,217.93,391.02,390.19,384.02,388.55,7.0457,7.886,5.6478,1.3445,1.4064,0.8784,2.8419,0.8459,1.1342,0.8618,4.6283,1.589,1.8084,1.2308,0.7873,0.8464,0.7784,0.7138,50,337.51,196.76,1,1,2025-09-30 06:01:36,16.9,79,,1,0,,0
2025-09-30 06:02:21,270.14,3.6244,224.39,6.8559,20.567899999999998,225.44,230.3,217.43,391.82,390.86,383.23,388.58,6.9897,7.9575,5.6207,1.3412,1.4236,0.8596,2.8448,0.8258,1.1511,0.8679,4.6305,1.5758,1.8326,1.2221,0.7866,0.8515,0.7776,0.7036,50,337.57,196.79,1,1,2025-09-30 06:02:21,16.9,77.9,,1,0,,0
2025-09-30 06:03:06,270.19,3.6129,224.29,6.8403,20.521,225.61,229.56,217.7,391.07,390.14,384.17,388.5,6.9318,7.888,5.7012,1.3216,1.4148,0.8765,2.8399,0.8347,1.1271,0.8781,4.6158,1.5639,1.8108,1.2412,0.7861,0.8454,0.7821,0.7064,50,337.63,196.83,1,1,2025-09-30 06:03:06,16.7,76.1,,1,0,,0
2025-09-30 06:03:51,270.23,3.5917,223.66,6.8189,20.4569,225.64,229.98,215.36,391.51,389.41,381.19,387.41,6.9831,8.0361,5.4377,1.3588,1.4186,0.8144,2.8192,0.7964,1.1817,0.841,4.5949,1.5757,1.8481,1.1711,0.7866,0.8627,0.7683,0.6956,50,337.68,196.86,1,1,2025-09-30 06:03:51,16.6,75.7,,1,0,,0
2025-09-30 06:04:36,270.28,3.5857,223.65,6.8102,20.430600000000002,225.52,229.47,215.98,391.2,389.12,381.78,387.28,6.9553,7.9497,5.5256,1.341,1.4084,0.8363,2.8205,0.8128,1.1568,0.851,4.5862,1.5686,1.8242,1.1934,0.7859,0.8551,0.7727,0.7009,50,337.74,196.9,1,1,2025-09-30 06:04:36,16.5,74.8,,1,0,,0
2025-09-30 06:05:21,270.32,3.5751,223.33,6.7896,20.3689,225.19,228.9,215.92,389.67,388.67,382.05,386.8,6.9432,7.8684,5.5573,1.331,1.3962,0.8479,2.8025,0.8191,1.135,0.8484,4.5645,1.5635,1.8011,1.1999,0.787,0.8516,0.7759,0.7068,50,337.8,196.93,1,1,2025-09-30 06:05:21,16.4,74.7,,1,0,,0
2025-09-30 06:06:06,270.37,3.5671,223.47,6.7863,20.359099999999998,225.94,228.73,215.76,390.84,388.33,381.98,387.1,7.0306,7.8865,5.442,1.3549,1.38,0.8322,2.8153,0.8282,1.1593,0.8278,4.5665,1.5885,1.8039,1.1742,0.7849,0.8532,0.7656,0.7089,50,337.86,196.97,1,1,2025-09-30 06:06:06,16.3,75.4,,1,0,,0
2025-09-30 06:06:51,270.41,3.5755,224.04,6.8013,20.4039,226.16,229.54,216.43,391.38,390.3,382.39,388.06,6.9871,7.9366,5.4802,1.348,1.3965,0.831,2.8359,0.8233,1.167,0.8455,4.588,1.5802,1.8218,1.1861,0.7834,0.8534,0.7673,0.7009,50,337.91,197,1,1,2025-09-30 06:06:51,16.2,75.2,,1,0,,0
2025-09-30 06:07:36,270.46,3.5919,224.82,6.8235,20.470599999999997,227.05,229.94,217.48,391.9,391.37,384.82,389.39,6.9925,7.8561,5.622,1.3379,1.3902,0.8638,2.869,0.8535,1.1508,0.8648,4.6168,1.5876,1.8064,1.2227,0.7813,0.843,0.7703,0.7066,50,337.97,197.04,1,1,2025-09-30 06:07:36,16.2,74.9,,1,0,,0
2025-09-30 06:08:21,270.5,3.6032,224.71,6.8413,20.524099999999997,227.02,229.72,217.4,392.79,390.57,384.22,389.16,7.0275,7.8966,5.6,1.3481,1.3938,0.8613,2.8694,0.8518,1.1579,0.8596,4.6268,1.5954,1.814,1.2174,0.7822,0.8453,0.7691,0.7078,49.9,338.03,197.08,1,1,2025-09-30 06:08:21,16.1,74.5,,1,0,,0
2025-09-30 06:09:06,270.54,3.5878,224.77,6.8194,20.4584,226.26,230.29,217.76,392.57,391.19,384.12,389.21,6.9684,7.9211,5.5689,1.3361,1.4046,0.8471,2.8638,0.8359,1.1609,0.8671,4.6135,1.5767,1.8242,1.2127,0.7815,0.8477,0.7708,0.6988,50,338.08,197.11,1,1,2025-09-30 06:09:06,16.0,75,,1,0,,0
2025-09-30 06:09:51,270.59,3.6083,224.21,6.8475,20.5425,225.91,230,216.74,392.43,390.43,382.16,388.39,7.0777,8.0617,5.4031,1.3751,1.4152,0.818,2.8474,0.8146,1.1954,0.8375,4.6242,1.5989,1.8542,1.1711,0.785,0.8603,0.7639,0.6987,50,338.14,197.15,1,1,2025-09-30 06:09:51,15.9,73.8,,1,0,,0
2025-09-30 06:10:36,270.64,3.5733,224.82,6.7989,20.3968,226.33,229.34,218.81,391.96,391.46,384.75,389.41,6.9361,7.822,5.6387,1.316,1.3887,0.8687,2.8625,0.8545,1.1326,0.8754,4.5975,1.5698,1.7939,1.2338,0.7804,0.8386,0.7749,0.7043,50,338.2,197.18,1,1,2025-09-30 06:10:36,15.8,73.2,,1,0,,0
2025-09-30 06:11:21,270.68,3.5832,224.44,6.8151,20.4455,226.29,229.37,217.66,392.9,389.94,383.36,388.78,7.0824,7.9574,5.4057,1.3659,1.3901,0.8273,2.8529,0.8371,1.18,0.8358,4.6045,1.6027,1.8252,1.1766,0.7823,0.8526,0.7623,0.7034,50,338.26,197.22,1,1,2025-09-30 06:11:21,15.7,72.6,,1,0,,0
2025-09-30 06:12:06,270.73,3.5967,224.27,6.8203,20.461,225.14,229.51,218.17,392.29,390.21,382.86,388.5,7.0256,7.8979,5.5375,1.3417,1.4016,0.8534,2.838,0.8366,1.1468,0.8546,4.6025,1.5817,1.8126,1.2081,0.785,0.8485,0.7739,0.7066,50,338.32,197.25,1,1,2025-09-30 06:12:06,15.6,73.3,,1,0,,0
2025-09-30 06:12:51,270.77,3.5844,224.26,6.8092,20.427699999999998,223.61,229.21,219.96,389.46,390.94,384.84,388.36,6.8889,7.7719,5.7669,1.2841,1.4053,0.8949,2.8404,0.8498,1.0921,0.8985,4.5903,1.5404,1.7814,1.2685,0.7837,0.8339,0.7896,0.7056,50,338.37,197.29,1,1,2025-09-30 06:12:51,15.6,73.2,,1,0,,0
2025-09-30 06:13:36,270.81,3.5919,223.46,6.8227,20.4682,223.31,230.05,217.03,391.19,388.79,381.2,387.05,7.0395,8.0362,5.3925,1.3539,1.4242,0.8138,2.8133,0.7975,1.1756,0.8403,4.5911,1.572,1.8487,1.1703,0.7872,0.8616,0.7712,0.6956,50,338.43,197.32,1,1,2025-09-30 06:13:36,15.5,73.2,,1,0,,0
2025-09-30 06:14:21,270.86,3.5848,224.31,6.8114,20.4342,224.81,229.3,218.83,391.4,390.15,384,388.34,6.9159,7.8641,5.6542,1.3092,1.4071,0.8685,2.8427,0.8373,1.1248,0.8806,4.5953,1.5548,1.8032,1.2373,0.7835,0.8424,0.7811,0.7021,50,338.49,197.36,1,1,2025-09-30 06:14:21,15.5,73.6,,1,0,,0
2025-09-30 06:15:06,270.9,3.5704,224.79,6.7913,20.374000000000002,224.84,229.21,220.32,390.51,391.69,385.78,389.42,6.8581,7.7649,5.751,1.2821,1.398,0.8903,2.8544,0.8552,1.0984,0.9008,4.5888,1.542,1.7798,1.2671,0.781,0.8319,0.7863,0.7029,50,338.55,197.4,1,1,2025-09-30 06:15:06,15.4,74.7,,1,0,,0
2025-09-30 06:15:51,270.95,3.5926,224.1,6.8169,20.4509,224.41,228.85,219.05,390.92,389.98,383.56,388.28,6.9854,7.8334,5.6321,1.3189,1.3986,0.8751,2.8337,0.8461,1.1186,0.869,4.594,1.5676,1.7927,1.2337,0.7851,0.8416,0.7809,0.7095,50,338.6,197.43,1,1,2025-09-30 06:15:51,15.4,74.7,,1,0,,0
2025-09-30 06:16:36,270.99,3.5843,223.84,6.8081,20.424500000000002,224.25,228.75,218.53,390.38,389.71,383.01,387.71,6.934,7.8592,5.6313,1.3122,1.4046,0.8675,2.8244,0.8328,1.1193,0.8723,4.5833,1.5549,1.7978,1.2306,0.7854,0.8443,0.782,0.7051,50,338.66,197.47,1,1,2025-09-30 06:16:36,15.4,74.4,,1,0,,0
2025-09-30 06:17:21,271.04,3.5752,223.69,6.7997,20.3993,224.63,228.74,217.72,390.1,389.03,383.19,387.39,6.9843,7.906,5.509,1.333,1.3982,0.8439,2.8225,0.8262,1.1444,0.8519,4.5767,1.5689,1.8084,1.1994,0.7848,0.8499,0.7738,0.7037,50,338.72,197.5,1,1,2025-09-30 06:17:21,15.4,73.4,,1,0,,0
2025-09-30 06:18:06,271.04,0.3151,224.29,0.4637,1.3911,226.21,229.08,217.6,392.73,389.96,382.77,388.38,0.0,1.3911,0.0,0,0.3151,0,0.0441,0,0.0441,0,0.3187,0,0.3187,0,0.9903,1,0.9903,1,50,338.73,197.51,0,1,2025-09-30 06:18:06,15.3,72.5,,0,0,,1
2025-09-30 06:18:51,271.05,0.3095,224.28,0.4568,1.3704,226.82,228.64,217.4,392.96,389.1,383.35,388.54,0.0,1.3704,0.0,0,0.3095,0,0.0451,0,0.0451,0,0.3133,0,0.3133,0,0.9895,1,0.9895,1,50,338.73,197.51,0,1,2025-09-30 06:18:51,15.3,75.5,,0,0,,1
2025-09-30 06:19:36,271.05,0.3105,225.06,0.4588,1.3766,226.77,228.25,220.16,391.57,390.8,387.02,389.86,0.0,1.3766,0.0,0,0.3105,0,0.0445,0,0.0445,0,0.3142,0,0.3142,0,0.9898,1,0.9898,1,50,338.73,197.51,0,1,2025-09-30 06:19:36,15.4,79.1,,0,0,,1
2025-09-30 06:20:21,271.06,0.3115,224.21,0.4589,1.3767,226.75,229.05,216.85,392.76,389.45,382.82,388.37,0.0,1.3767,0.0,0,0.3115,0,0.0457,0,0.0457,0,0.3153,0,0.3153,0,0.9894,1,0.9894,1,49.9,338.74,197.51,0,1,2025-09-30 06:20:21,15.6,82.3,,0,0,,1
2025-09-30 06:21:06,271.06,0.3109,224.3,0.4579,1.3739,226.84,229.18,216.9,393.18,389.5,382.83,388.36,0.0,1.3739,0.0,0,0.3109,0,0.0463,0,0.0463,0,0.3149,0,0.3149,0,0.9891,1,0.9891,1,49.9,338.74,197.51,0,1,2025-09-30 06:21:06,15.9,85.2,,0,0,,1
2025-09-30 06:21:51,271.06,0.3111,224.63,0.4581,1.3743,226.52,229.25,218.13,392.07,390.05,385.05,389.05,0.0,1.3743,0.0,0,0.3111,0,0.0461,0,0.0461,0,0.3151,0,0.3151,0,0.9891,1,0.9891,1,49.9,338.74,197.51,0,1,2025-09-30 06:21:51,16.2,87.4,,0,0,,1
2025-09-30 06:22:36,271.07,0.3114,224.98,0.4578,1.3735,228.22,229.72,217.02,393.33,391.16,384.47,389.81,0.0,1.3735,0.0,0,0.3114,0,0.0469,0,0.0469,0,0.3155,0,0.3155,0,0.9888,1,0.9888,1,50,338.75,197.51,0,1,2025-09-30 06:22:36,16.5,89.2,,0,0,,1
2025-09-30 06:23:21,271.07,0.3116,224.8,0.4583,1.375,227.96,229.55,216.9,393.6,390.45,384,389.45,0.0,1.375,0.0,0,0.3116,0,0.0464,0,0.0464,0,0.3156,0,0.3156,0,0.989,1,0.989,1,50,338.75,197.51,0,1,2025-09-30 06:23:21,16.7,89.9,,0,0,,1
2025-09-30 06:24:06,271.08,0.311,225.26,0.4582,1.3746,228.51,229.13,218.16,393.13,390.84,386.45,390.09,0.0,1.3746,0.0,0,0.311,0,0.0458,0,0.0458,0,0.315,0,0.315,0,0.9893,1,0.9893,1,50,338.76,197.51,0,1,2025-09-30 06:24:06,16.9,90.7,,0,0,,1
2025-09-30 06:24:51,271.08,0.3105,224.72,0.4576,1.3729,228.61,229.02,216.54,393.44,389.34,384.84,389.31,0.0,1.3729,0.0,0,0.3105,0,0.0455,0,0.0455,0,0.3144,0,0.3144,0,0.9894,1,0.9894,1,50,338.76,197.51,0,1,2025-09-30 06:24:51,17.2,91.6,,0,0,,1
2025-09-30 06:25:36,271.08,0.3115,225.02,0.4578,1.3735,228.63,229.68,216.76,394.58,390.36,384.26,389.75,0.0,1.3735,0.0,0,0.3115,0,0.0464,0,0.0464,0,0.3155,0,0.3155,0,0.9891,1,0.9891,1,50,338.76,197.51,0,1,2025-09-30 06:25:36,17.3,92,,0,0,,1
2025-09-30 06:26:21,271.09,0.3125,225.67,0.4584,1.3754,229.07,230.26,217.69,393.73,392.32,386.42,390.8,0.0,1.3754,0.0,0,0.3125,0,0.0472,0,0.0472,0,0.3167,0,0.3167,0,0.9888,1,0.9888,1,50,338.77,197.51,0,1,2025-09-30 06:26:21,17.6,92.6,,0,0,,1
2025-09-30 06:27:06,271.09,0.3138,225.49,0.4589,1.3768,228.48,231.04,216.97,395.85,391.36,384.48,390.35,0.0,1.3768,0.0,0,0.3138,0,0.0479,0,0.0479,0,0.3181,0,0.3181,0,0.9885,1,0.9885,1,50,338.77,197.51,0,1,2025-09-30 06:27:06,17.7,92.7,,0,0,,1
2025-09-30 06:27:51,271.1,0.3141,225.72,0.4591,1.3775,229.28,231.1,216.79,396.27,391.85,384.72,390.98,0.0,1.3775,0.0,0,0.3141,0,0.0476,0,0.0476,0,0.3183,0,0.3183,0,0.9887,1,0.9887,1,50,338.78,197.51,0,1,2025-09-30 06:27:51,17.8,92.7,,0,0,,1
2025-09-30 06:28:36,271.1,0.3129,225.76,0.4579,1.3739,228.51,230.84,217.95,394.51,393.03,385.46,391.17,0.0,1.3739,0.0,0,0.3129,0,0.0475,0,0.0475,0,0.3172,0,0.3172,0,0.9886,1,0.9886,1,50,338.78,197.51,0,1,2025-09-30 06:28:36,18.0,93.2,,0,0,,1
2025-09-30 06:29:21,271.1,3.7081,224.41,7.0685,21.2055,227.03,229.24,216.96,393.11,390.36,382.54,389.55,7.8373,8.0081,5.3601,1.5135,1.382,0.8126,2.9546,0.9289,1.2006,0.8251,4.778,1.7793,1.8358,1.1629,0.782,0.8522,0.7549,0.7016,50,338.79,197.52,1,1,2025-09-30 06:29:21,18.1,93.7,,1,0,,0
2025-09-30 06:30:06,271.15,3.6611,224.69,6.9134,20.7402,227.37,229.65,217.07,393.67,390.82,383.01,389.16,7.1561,8.085,5.4991,1.3964,1.4186,0.8462,2.8707,0.8338,1.1955,0.8414,4.6775,1.6271,1.8567,1.1937,0.7869,0.8585,0.7646,0.709,50,338.84,197.55,1,1,2025-09-30 06:30:06,18.2,93.4,,1,0,,0
2025-09-30 06:30:51,271.2,3.6709,224.63,6.9259,20.7779,226.58,230.14,217.18,392.78,390.99,383.4,388.97,7.0577,8.0709,5.6493,1.3673,1.4383,0.8653,2.8694,0.8278,1.1724,0.8692,4.6835,1.5991,1.8574,1.2269,0.7878,0.8554,0.7751,0.7055,50,338.9,197.59,1,1,2025-09-30 06:30:51,18.1,90.6,,1,0,,0
2025-09-30 06:31:36,271.24,3.6599,224.15,6.9139,20.741799999999998,226.91,230.04,215.5,393.81,389.5,381.38,388.23,7.1645,8.1489,5.4284,1.4076,1.4273,0.825,2.8526,0.8119,1.2121,0.8286,4.6701,1.6257,1.8746,1.1698,0.7887,0.8662,0.7622,0.7055,50,338.96,197.62,1,1,2025-09-30 06:31:36,18.0,87.2,,1,0,,0
2025-09-30 06:32:21,271.29,3.6626,224.31,6.9156,20.7468,226.51,230.57,215.87,392.24,390.67,382.58,388.57,7.0563,8.0734,5.6171,1.3718,1.4367,0.8541,2.8586,0.8186,1.1803,0.8598,4.6724,1.5983,1.8615,1.2126,0.7883,0.8587,0.7726,0.7047,49.9,339.02,197.66,1,1,2025-09-30 06:32:21,17.8,84.9,,1,0,,0
2025-09-30 06:33:06,271.33,3.6712,224.41,6.9214,20.7643,226.54,230.42,216.28,391.49,391.16,383.29,388.64,7.0118,7.9951,5.7574,1.3522,1.436,0.883,2.8597,0.8317,1.1506,0.8773,4.6759,1.5885,1.8422,1.2452,0.7889,0.8517,0.7803,0.7094,49.9,339.08,197.69,1,1,2025-09-30 06:33:06,17.7,83.8,,1,0,,0
2025-09-30 06:33:58,271.4,3.6731,224.49,6.93,20.790100000000002,226.8,229.68,216.99,392.54,390.42,383.46,388.68,7.0209,7.9648,5.8044,1.347,1.4281,0.898,2.8707,0.8476,1.1404,0.8827,4.6812,1.5923,1.8294,1.2595,0.7879,0.8463,0.7814,0.7131,49.9,339.17,197.75,1,1,2025-09-30 06:33:58,17.5,81.9,,1,0,,0
2025-09-30 06:34:43,271.45,3.675,223.91,6.933,20.799100000000003,226.76,230.07,214.92,392.75,389.19,381.51,387.7,7.1064,8.1338,5.5589,1.3919,1.4387,0.8443,2.8498,0.8107,1.1942,0.8448,4.6775,1.6114,1.8713,1.1947,0.7902,0.8641,0.7694,0.7068,49.9,339.23,197.78,1,1,2025-09-30 06:34:43,17.4,79.7,,1,0,,0
2025-09-30 06:35:28,271.5,3.6523,224.1,6.9099,20.7298,226.81,230,215.5,392.45,390.11,381.83,388.08,7.0807,8.118,5.5311,1.3837,1.4316,0.837,2.8581,0.8139,1.1958,0.8484,4.6651,1.606,1.8671,1.192,0.7875,0.8619,0.7674,0.7023,49.9,339.29,197.82,1,1,2025-09-30 06:35:28,17.3,78.7,,1,0,,0
2025-09-30 06:36:13,271.54,3.6524,224.28,6.9046,20.7139,226.46,229.87,216.51,391.63,390.5,383.16,388.43,6.9822,7.9959,5.7358,1.3442,1.4311,0.8771,2.8601,0.8312,1.1505,0.8785,4.6611,1.5812,1.838,1.2419,0.7873,0.8505,0.7793,0.7065,49.9,339.35,197.86,1,1,2025-09-30 06:36:14,17.2,78,,1,0,,0
2025-09-30 06:36:58,271.58,3.6565,224.83,6.9205,20.7617,227.62,230.59,216.28,393.06,391.26,383.81,389.37,7.0665,8.117,5.5782,1.3794,1.4332,0.8439,2.8872,0.8254,1.2005,0.8613,4.6866,1.6085,1.8717,1.2065,0.7848,0.858,0.7665,0.6998,49.9,339.4,197.89,1,1,2025-09-30 06:36:58,17.1,77,,1,0,,0
2025-09-30 06:37:43,271.63,3.6798,224.96,6.9474,20.842299999999998,227.64,230.56,216.68,392.91,391.87,384,389.81,7.1064,8.1291,5.6068,1.387,1.4383,0.8545,2.8923,0.831,1.1985,0.8628,4.7068,1.6177,1.8742,1.2149,0.7862,0.8578,0.7659,0.7047,49.9,339.46,197.93,1,1,2025-09-30 06:37:43,17.0,76.1,,1,0,,0
2025-09-30 06:38:28,271.68,3.6715,224.7,6.9376,20.8129,228.11,229.97,216.02,394.26,390.94,382.28,389.03,7.1642,8.1427,5.506,1.414,1.4247,0.8328,2.878,0.8271,1.2181,0.8327,4.6962,1.6342,1.8726,1.1894,0.787,0.8603,0.7624,0.707,49.9,339.52,197.96,1,1,2025-09-30 06:38:29,16.9,74,,1,0,,0
2025-09-30 06:39:13,271.72,3.6852,225.18,6.9428,20.828400000000002,228.58,229,217.97,392.66,391.78,385.48,390,7.1094,7.9907,5.7283,1.3764,1.4149,0.894,2.892,0.8648,1.1609,0.8663,4.7035,1.6251,1.8299,1.2486,0.7866,0.8455,0.7737,0.7186,49.9,339.58,198,1,1,2025-09-30 06:39:13,16.7,74.3,,1,0,,0
2025-09-30 06:39:58,271.77,3.6756,225.04,6.9338,20.8014,228.08,229.82,217.22,394.37,390.88,384.04,389.74,7.1457,8.1278,5.5279,1.3975,1.4278,0.8503,2.8828,0.8357,1.1992,0.8479,4.6985,1.6298,1.8679,1.2008,0.7868,0.8584,0.765,0.7074,50,339.64,198.04,1,1,2025-09-30 06:39:58,16.6,73,,1,0,,0
2025-09-30 06:41:05,271.85,3.676,225.59,6.9272,20.781799999999997,227.84,229.56,219.37,392.95,392.76,386.37,390.74,7.0401,7.9725,5.7692,1.3502,1.4245,0.9012,2.8973,0.864,1.1456,0.8877,4.6998,1.604,1.8302,1.2656,0.7853,0.8423,0.7792,0.7124,50,339.74,198.1,1,1,2025-09-30 06:41:05,16.4,72.4,,1,0,,0
2025-09-30 06:41:50,271.9,3.6655,225.37,6.9133,20.7401,227.91,229.07,219.14,393.37,391.91,385.7,390.11,7.0874,7.9381,5.7146,1.3595,1.4088,0.8973,2.8902,0.8708,1.1467,0.8728,4.686,1.6153,1.8184,1.2523,0.7852,0.842,0.7755,0.7168,50,339.8,198.14,1,1,2025-09-30 06:41:50,16.2,73.6,,1,0,,0
2025-09-30 06:42:35,271.94,3.6688,225.2,6.9214,20.7642,227.65,229.51,218.44,393.27,392.34,384.46,390.06,7.1346,8.0285,5.6011,1.3803,1.4168,0.8717,2.8877,0.8546,1.1752,0.8579,4.6903,1.6242,1.8426,1.2235,0.7857,0.8502,0.7696,0.7127,50,339.86,198.17,1,1,2025-09-30 06:42:35,16.2,74.6,,1,0,,0
2025-09-30 06:43:20,271.99,3.68,225.44,6.9323,20.7971,228.3,229.87,218.17,393.93,392.13,385.3,390.42,7.1497,8.0783,5.5691,1.393,1.4235,0.8635,2.8929,0.8493,1.1895,0.8541,4.7042,1.6323,1.857,1.215,0.7861,0.8538,0.7673,0.7109,50,339.92,198.21,1,1,2025-09-30 06:43:20,16.1,73.1,,1,0,,0
2025-09-30 06:44:05,272.04,3.6957,225.45,6.949,20.847,227.85,229.98,218.53,393.09,392.48,385.8,390.51,7.112,8.0743,5.6607,1.3799,1.4359,0.8798,2.8915,0.848,1.1745,0.869,4.7144,1.6205,1.8569,1.237,0.7875,0.8519,0.774,0.7114,50,339.98,198.24,1,1,2025-09-30 06:44:05,16.0,73.1,,1,0,,0
2025-09-30 06:44:50,272.08,3.673,224.62,6.919,20.757,226.68,229.72,217.47,392.91,390.87,383.34,388.98,7.086,8.1095,5.5615,1.3794,1.4393,0.8542,2.8564,0.8213,1.1795,0.8555,4.6786,1.6063,1.8629,1.2095,0.7893,0.8592,0.7734,0.7065,50,340.04,198.28,1,1,2025-09-30 06:44:50,16.0,73,,1,0,,0
2025-09-30 06:45:35,272.13,3.6612,224.45,6.904,20.712,226.59,229.5,217.28,392.41,390.73,383.1,388.79,7.0631,8.0717,5.5772,1.3716,1.433,0.8566,2.8506,0.8233,1.1708,0.8565,4.6647,1.6004,1.8525,1.2118,0.789,0.8574,0.7743,0.7071,50,340.1,198.32,1,1,2025-09-30 06:45:36,15.9,73.6,,1,0,,0
2025-09-30 06:46:20,272.17,3.6631,224.81,6.9034,20.7102,227.09,229.27,218.09,392.58,390.82,384.71,389.29,6.9963,7.9709,5.743,1.345,1.427,0.8912,2.862,0.8441,1.1386,0.8794,4.6688,1.5888,1.8275,1.2525,0.7879,0.847,0.7816,0.7117,50,340.15,198.35,1,1,2025-09-30 06:46:20,15.8,72.6,,1,0,,0
2025-09-30 06:47:05,272.22,3.6724,224.49,6.9177,20.7533,227.62,229.42,216.45,392.11,390.85,383.4,388.88,7.0658,8.0766,5.6109,1.379,1.4313,0.8622,2.8546,0.8261,1.1738,0.8547,4.6757,1.6083,1.8529,1.2145,0.7895,0.8578,0.7732,0.7101,50,340.21,198.39,1,1,2025-09-30 06:47:05,15.8,71.4,,1,0,,0
2025-09-30 06:48:11,272.3,3.6617,223.84,6.8959,20.687900000000003,228.08,228.34,215.12,392.46,388.85,381.71,387.79,7.1347,8.0812,5.472,1.4047,1.4128,0.8442,2.8245,0.8201,1.1845,0.8199,4.6497,1.6273,1.8453,1.1771,0.7918,0.8635,0.7663,0.7173,50,340.32,198.45,1,1,2025-09-30 06:48:11,15.7,71.9,,1,0,,0
2025-09-30 06:48:56,272.35,3.6445,224.49,6.8762,20.628800000000002,227.68,228.3,217.5,391.82,390.32,384.24,388.76,7.0096,7.9261,5.6931,1.3503,1.4067,0.8875,2.846,0.8488,1.1348,0.8624,4.6437,1.5959,1.8095,1.2382,0.7881,0.8466,0.7782,0.7171,50,340.38,198.49,1,1,2025-09-30 06:48:56,15.6,71.7,,1,0,,0
2025-09-30 06:49:41,272.39,3.6523,224.78,6.887,20.661,227.89,229.08,217.37,393.28,390.33,384.31,389.27,7.0894,7.9577,5.6139,1.3725,1.4055,0.8743,2.8595,0.8509,1.158,0.8506,4.6588,1.6156,1.823,1.2203,0.7873,0.8499,0.7717,0.7167,50,340.43,198.52,1,1,2025-09-30 06:49:41,15.6,71.7,,1,0,,0
2025-09-30 06:51:56,272.53,3.666,224.91,6.9,20.7,228.29,230.43,216.01,392.73,390.8,384.97,389.59,6.9572,7.9878,5.755,1.3522,1.4327,0.8811,2.8595,0.8314,1.152,0.8761,4.672,1.5883,1.8406,1.2431,0.7884,0.8518,0.7793,0.7091,50.1,340.61,198.63,1,1,2025-09-30 06:51:56,15.4,72.4,,1,0,,0
2025-09-30 06:52:41,272.58,3.6583,223.93,6.8946,20.6839,228.21,230.4,213.18,393.46,388.91,381.09,387.84,7.198,8.2221,5.2638,1.4405,1.4271,0.7906,2.825,0.7874,1.2424,0.7952,4.6592,1.6427,1.8944,1.1221,0.7914,0.8774,0.7542,0.705,50.1,340.67,198.67,1,1,2025-09-30 06:52:41,15.4,72.3,,1,0,,0
2025-09-30 06:53:26,272.62,3.6526,225.7,6.8816,20.6448,230.04,230.21,216.85,394.01,393.02,385.49,390.86,6.9031,7.8848,5.8569,1.3336,1.4142,0.9048,2.8855,0.8604,1.1345,0.8906,4.6732,1.588,1.8152,1.2701,0.7846,0.8403,0.78,0.7126,50.1,340.73,198.7,1,1,2025-09-30 06:53:26,15.4,73.6,,1,0,,0
2025-09-30 06:54:11,272.67,3.6697,225.63,6.9115,20.7346,230.29,230.61,216,394.12,392.37,385.68,390.71,7.0349,8.0801,5.6196,1.3868,1.4264,0.8565,2.8908,0.8357,1.1957,0.8595,4.6973,1.6201,1.8634,1.2138,0.7855,0.8565,0.7663,0.7058,50.1,340.78,198.74,1,1,2025-09-30 06:54:11,15.4,72.9,,1,0,,0
2025-09-30 06:56:02,272.8,3.6595,225.23,6.8997,20.6991,228.65,230.61,216.43,394.17,391.73,384.31,390.22,7.1694,8.0849,5.4448,1.4095,1.4149,0.8351,2.8759,0.835,1.2106,0.8303,4.6822,1.6393,1.8645,1.1784,0.7862,0.8603,0.7598,0.7091,50.1,340.95,198.84,1,1,2025-09-30 06:56:02,15.3,73.7,,1,0,,0
2025-09-30 06:56:47,272.84,3.6704,225.8,6.9105,20.731499999999997,228.87,230.5,218.04,394.44,392.89,385.85,391.01,7.0874,7.9758,5.6683,1.3738,1.4155,0.8811,2.8964,0.8607,1.1699,0.8658,4.6964,1.6221,1.8384,1.2359,0.785,0.8474,0.7708,0.7132,50.1,341.01,198.88,1,1,2025-09-30 06:56:47,15.3,72.7,,1,0,,0
2025-09-30 06:57:33,272.88,0.3195,226.19,0.467,1.4011,229.81,230.71,218.06,396.04,392.28,386.94,391.55,0.0,1.4011,0.0,0,0.3195,0,0.0453,0,0.0453,0,0.3232,0,0.3232,0,0.9901,1,0.9901,1,50.1,341.05,198.9,0,1,2025-09-30 06:57:33,15.2,71.9,,0,0,,1
2025-09-30 06:58:17,272.88,0.3184,226.41,0.4654,1.3962,229.73,230.85,218.66,396.03,393.34,387.02,392.03,0.0,1.3962,0.0,0,0.3184,0,0.0458,0,0.0458,0,0.3223,0,0.3223,0,0.9898,1,0.9898,1,50.1,341.06,198.9,0,1,2025-09-30 06:58:17,15.2,74.2,,0,0,,1
2025-09-30 06:59:02,272.89,0.3149,226.09,0.4605,1.3815,229.3,230.04,218.94,394.23,393.67,386.74,391.57,0.0,1.3815,0.0,0,0.3139,0,0.0456,0,0.0456,0,0.3178,0,0.3178,0,0.9896,1,0.9896,1,50.1,341.06,198.9,0,1,2025-09-30 06:59:02,15.3,79.4,,0,0,,1
2025-09-30 06:59:47,272.89,0.3139,225.08,0.4604,1.3813,229.9,230.12,215.22,395.84,389.87,383.78,390.07,0.0,1.3813,0.0,0,0.3139,0,0.0461,0,0.0461,0,0.3179,0,0.3179,0,0.9893,1,0.9893,1,50,341.06,198.9,0,1,2025-09-30 06:59:48,15.5,81.9,,0,0,,1
2025-09-30 07:00:32,272.89,0.3128,225.27,0.4599,1.3799,230,229.44,216.39,394.73,391.25,384.44,390.11,0.0,1.3799,0.0,0,0.3128,0,0.0452,0,0.0452,0,0.3166,0,0.3166,0,0.9897,1,0.9897,1,50,341.07,198.9,0,1,2025-09-30 07:00:32,15.8,83.8,,0,0,,1
2025-09-30 07:01:17,272.9,0.3118,225.11,0.4584,1.3753,229.86,229.62,215.85,394.32,390.96,384.25,389.79,0.0,1.3753,0.0,0,0.3118,0,0.0461,0,0.0461,0,0.3158,0,0.3158,0,0.9892,1,0.9892,1,50,341.07,198.91,0,1,2025-09-30 07:01:17,16.0,86.1,,0,0,,1
2025-09-30 07:02:02,272.9,0.3106,224.41,0.4578,1.3735,229.23,228.97,215.04,393.96,389.58,382.42,388.62,0.0,1.3735,0.0,0,0.3106,0,0.0458,0,0.0458,0,0.3145,0,0.3145,0,0.9893,1,0.9893,1,50,341.08,198.91,0,1,2025-09-30 07:02:02,16.3,88.3,,0,0,,1
2025-09-30 07:02:47,272.91,0.3093,224.27,0.4567,1.3703,229.28,228.57,214.98,393.89,388.8,382.58,388.35,0.0,1.3703,0.0,0,0.3093,0,0.0456,0,0.0456,0,0.3132,0,0.3132,0,0.9893,1,0.9893,1,49.9,341.08,198.91,0,1,2025-09-30 07:02:47,16.5,89.3,,0,0,,1
2025-09-30 07:03:32,272.91,0.3087,224.74,0.4562,1.3686,228.83,228.4,216.99,393.15,390.37,384.13,389.13,0.0,1.3686,0.0,0,0.3087,0,0.0453,0,0.0453,0,0.3126,0,0.3126,0,0.9893,1,0.9893,1,49.9,341.08,198.91,0,1,2025-09-30 07:03:32,16.7,89.7,,0,0,,1
2025-09-30 07:04:17,272.91,0.3102,225,0.4568,1.3706,228.29,229.23,217.48,392.67,391.15,385.17,389.66,0.0,1.3706,0.0,0,0.3102,0,0.0462,0,0.0462,0,0.3142,0,0.3142,0,0.989,1,0.989,1,49.9,341.09,198.91,0,1,2025-09-30 07:04:17,17.0,90.5,,0,0,,1
2025-09-30 07:05:02,272.92,0.3101,224.32,0.4567,1.3703,227.68,229.19,216.11,392.49,390.99,381.98,388.24,0.0,1.3703,0.0,0,0.3101,0,0.0462,0,0.0462,0,0.3141,0,0.3141,0,0.989,1,0.989,1,49.9,341.09,198.91,0,1,2025-09-30 07:05:02,17.2,91.2,,0,0,,1
2025-09-30 07:05:47,272.92,0.3111,224.18,0.4567,1.3702,228.77,229.21,214.57,392.69,389.62,382.41,388.34,0.0,1.3702,0.0,0,0.3101,0,0.0463,0,0.0463,0,0.3141,0,0.3141,0,0.9891,1,0.989,1,49.9,341.1,198.91,0,1,2025-09-30 07:05:47,17.3,91.5,,0,0,,1
2025-09-30 07:06:32,272.93,0.3099,224.06,0.4567,1.3702,229.1,229.07,214.03,390.98,388.92,384.09,388.21,0.0,1.3702,0.0,0,0.3099,0,0.0459,0,0.0459,0,0.3139,0,0.3139,0,0.9892,1,0.9892,1,49.9,341.1,198.91,0,1,2025-09-30 07:06:32,17.5,92,,0,0,,1
2025-09-30 07:07:17,272.93,0.3153,224.37,0.4597,1.3792,227.94,231.89,213.28,396.06,388.74,381.11,387.68,0.0,1.3792,0.0,0,0.3153,0,0.0495,0,0.0495,0,0.3198,0,0.3198,0,0.9878,1,0.9878,1,49.9,341.1,198.91,0,1,2025-09-30 07:07:17,17.7,92.5,,0,0,,1
2025-09-30 07:08:02,272.93,0.3125,225.62,0.4577,1.3732,228.06,230.77,218.03,394.09,392.58,385.58,390.69,0.0,1.3732,0.0,0,0.3125,0,0.0483,0,0.0483,0,0.3169,0,0.3169,0,0.9882,1,0.9882,1,50,341.11,198.91,0,1,2025-09-30 07:08:02,17.9,92.8,,0,0,,1
2025-09-30 07:08:47,272.94,3.8955,224.68,7.2619,21.785899999999998,226.39,230.78,216.89,391.94,391.71,383.73,389.27,7.7517,8.2324,5.8018,1.5114,1.484,0.9001,2.9527,0.8906,1.1833,0.8788,4.9131,1.7549,1.8999,1.2584,0.7969,0.8615,0.7818,0.7155,49.9,341.12,198.91,1,1,2025-09-30 07:08:47,18.1,93,,1,0,,0
2025-09-30 07:09:32,272.99,3.7179,223.03,6.9988,20.9964,225.99,230.59,212.51,391.87,391.17,375.6,386.03,7.4822,8.3879,5.1263,1.4986,1.4429,0.7764,2.8289,0.7811,1.2847,0.7631,4.7145,1.6909,1.9342,1.0894,0.7958,0.8867,0.7468,0.7132,49.9,341.18,198.95,1,1,2025-09-30 07:09:32,18.2,93.2,,1,0,,0
2025-09-30 07:10:17,273.04,3.7187,224.17,6.9828,20.9485,225.85,230.26,216.4,391.38,390.99,382.34,388.14,7.0946,8.1133,5.7406,1.3752,1.4585,0.8849,2.8555,0.8204,1.1641,0.871,4.7128,1.6023,1.8682,1.2423,0.7931,0.8587,0.7815,0.7126,49.9,341.24,198.99,1,1,2025-09-30 07:10:17,18.2,90.2,,1,0,,0
2025-09-30 07:11:02,273.08,3.7132,224.32,6.9732,20.9198,225.59,230.2,217.18,390.81,391.69,382.98,388.49,7.0766,8.0822,5.761,1.3652,1.4568,0.8912,2.857,0.8258,1.1539,0.8773,4.7081,1.5964,1.8605,1.2512,0.7925,0.8556,0.7838,0.7126,49.9,341.29,199.02,1,1,2025-09-30 07:11:02,18.1,86.7,,1,0,,0
2025-09-30 07:11:47,273.13,3.7221,223.2,6.9867,20.9601,225.08,230.03,214.51,391.66,388.45,379.69,386.58,7.2973,8.2582,5.4046,1.4381,1.4556,0.8284,2.8187,0.7917,1.217,0.81,4.7015,1.6425,1.8996,1.1593,0.7972,0.876,0.7671,0.7149,49.9,341.35,199.06,1,1,2025-09-30 07:11:47,18.0,87.1,,1,0,,0
2025-09-30 07:12:32,273.17,3.7126,223.65,6.9704,20.9112,225.33,229.58,216.05,391.94,387.89,382.31,387.39,7.1981,8.0965,5.6166,1.3969,1.4424,0.8734,2.8332,0.8223,1.1693,0.8416,4.6942,1.6219,1.8588,1.2135,0.7949,0.8617,0.7768,0.72,49.9,341.41,199.09,1,1,2025-09-30 07:12:32,17.9,86.6,,1,0,,0
2025-09-30 07:13:17,273.22,3.7051,223.39,6.9586,20.876,225.21,228.9,216.06,389.55,389.49,381.61,387,7.1233,8.0783,5.6744,1.3789,1.4442,0.882,2.8197,0.8178,1.1513,0.8506,4.6794,1.6042,1.8491,1.226,0.7957,0.8601,0.7819,0.7198,49.9,341.47,199.13,1,1,2025-09-30 07:13:17,17.8,85.2,,1,0,,0
2025-09-30 07:14:02,273.27,3.7149,223.18,6.9725,20.917699999999996,224.96,228.33,216.25,389.45,388.46,381.69,386.44,7.1345,8.0766,5.7066,1.3776,1.4452,0.8921,2.8164,0.8218,1.1425,0.852,4.6832,1.605,1.8441,1.2341,0.7968,0.8587,0.7844,0.7231,49.9,341.53,199.16,1,1,2025-09-30 07:14:02,17.7,85,,1,0,,0
2025-09-30 07:14:47,273.31,3.7152,222.84,6.9793,20.9381,224.87,228.58,215.08,391.06,387.48,379.39,385.95,7.3058,8.2178,5.4145,1.4329,1.4428,0.8395,2.8078,0.8019,1.1998,0.8061,4.6858,1.6429,1.8784,1.1646,0.7977,0.8726,0.7688,0.7213,49.9,341.59,199.2,1,1,2025-09-30 07:14:47,17.6,85.4,,1,0,,0
2025-09-30 07:15:32,273.36,3.6625,222.08,6.913,20.7391,223.4,227.75,215.1,389.3,386.03,378.66,384.94,7.1579,8.0934,5.4878,1.3849,1.4307,0.8469,2.7791,0.7982,1.1592,0.8217,4.6228,1.5991,1.8433,1.1804,0.7966,0.8663,0.7769,0.7177,49.8,341.65,199.23,1,1,2025-09-30 07:15:32,17.5,84.8,,1,0,,0
2025-09-30 07:16:17,273.41,3.6725,222.48,6.9204,20.761400000000002,223.2,227.32,216.92,386.81,388.12,381.01,385.37,6.9229,7.9201,5.9184,1.3069,1.4408,0.9248,2.7891,0.8228,1.0764,0.8899,4.6294,1.5452,1.8004,1.2838,0.7963,0.8462,0.8011,0.7205,49.8,341.71,199.27,1,1,2025-09-30 07:16:17,17.4,84.1,,1,0,,0
2025-09-30 07:17:02,273.45,3.6976,221.43,6.964,20.8922,222.83,227.52,213.94,388.41,385.64,376.53,383.44,7.1546,8.2264,5.5112,1.394,1.4605,0.843,2.7626,0.7717,1.1675,0.8234,4.645,1.5943,1.8717,1.1791,0.801,0.8748,0.7811,0.7153,49.8,341.76,199.3,1,1,2025-09-30 07:17:02,17.4,84.4,,1,0,,0
2025-09-30 07:17:47,273.5,3.6839,221.58,6.9393,20.818099999999998,222.68,226.98,215.1,386.85,386.16,378.33,383.81,6.9723,8.0072,5.8386,1.3287,1.4487,0.9065,2.7647,0.8016,1.0944,0.8687,4.6259,1.5526,1.8175,1.2559,0.7998,0.8562,0.7979,0.722,49.8,341.82,199.34,1,1,2025-09-30 07:17:47,17.4,85.5,,1,0,,0
2025-09-30 07:18:32,273.54,3.6814,221.43,6.938,20.814,222.54,227.18,214.57,384.8,386.5,379.12,383.5,7.0043,8.023,5.7867,1.3385,1.4473,0.8956,2.7615,0.7972,1.1049,0.8594,4.6231,1.5587,1.8227,1.2417,0.7999,0.8591,0.7948,0.7215,49.7,341.88,199.37,1,1,2025-09-30 07:18:32,17.4,85.2,,1,0,,0
2025-09-30 07:19:17,273.59,3.6698,220.91,6.9262,20.7787,222.66,227.08,212.99,385.97,385.41,376.4,382.86,7.1208,8.1085,5.5494,1.3795,1.4381,0.8523,2.7456,0.7803,1.147,0.8183,4.6088,1.5855,1.8413,1.182,0.8007,0.8704,0.7817,0.7213,49.7,341.93,199.4,1,1,2025-09-30 07:19:17,17.3,84.4,,1,0,,0
2025-09-30 07:20:02,273.64,3.6788,220.61,6.9441,20.8324,222.6,226.83,212.42,386.14,383.85,376.32,382.1,7.1923,8.1565,5.4836,1.399,1.4376,0.8422,2.7427,0.7771,1.1618,0.8038,4.616,1.601,1.8501,1.1648,0.8017,0.8741,0.7777,0.7234,49.7,341.99,199.44,1,1,2025-09-30 07:20:02,17.2,82.3,,1,0,,0
2025-09-30 07:20:47,273.68,3.6462,221.16,6.8922,20.6767,222.51,225.68,215.29,384.75,385.26,379.06,383.03,6.9558,7.8428,5.8781,1.3089,1.4138,0.9234,2.7509,0.8244,1.062,0.8645,4.5832,1.5477,1.77,1.2655,0.7982,0.8442,0.8012,0.7291,49.6,342.05,199.47,1,1,2025-09-30 07:20:47,17.2,83.4,,1,0,,0
2025-09-30 07:21:32,273.73,3.6475,220.86,6.9026,20.7078,222.3,226.65,213.64,386.32,384.53,376.75,382.6,7.0576,8.0489,5.6013,1.3562,1.4306,0.8607,2.7464,0.7872,1.1287,0.8305,4.5898,1.5689,1.8243,1.1967,0.7988,0.8648,0.785,0.7196,49.7,342.11,199.51,1,1,2025-09-30 07:21:32,17.2,84,,1,0,,0
2025-09-30 07:22:17,273.77,3.6503,220.84,6.9127,20.7382,221.43,226.9,214.21,386.56,384.79,376.21,382.52,6.9746,8.0495,5.7141,1.33,1.4464,0.8739,2.7517,0.7833,1.1121,0.8563,4.5948,1.5444,1.8264,1.224,0.7985,0.8616,0.7927,0.7142,49.6,342.17,199.54,1,1,2025-09-30 07:22:17,17.1,83.6,,1,0,,0
2025-09-30 07:23:02,273.82,3.639,220.77,6.8985,20.695700000000002,221.5,226.76,214.06,385.88,385.1,376.17,382.42,6.9797,8.0366,5.6794,1.3319,1.4391,0.868,2.748,0.7832,1.1145,0.8503,4.5841,1.546,1.8224,1.2157,0.798,0.8619,0.7906,0.7143,49.6,342.22,199.58,1,1,2025-09-30 07:23:02,17.1,84.2,,1,0,,0
2025-09-30 07:23:47,273.86,3.6514,221.13,6.9054,20.7162,222.39,226.42,214.58,385.12,385.49,378.32,382.94,6.9568,7.9519,5.8075,1.3207,1.4312,0.8995,2.7545,0.8039,1.0891,0.8615,4.5938,1.5471,1.8005,1.2462,0.7983,0.8542,0.7957,0.7221,49.6,342.28,199.61,1,1,2025-09-30 07:23:47,17.1,84.2,,1,0,,0
2025-09-30 07:24:32,273.91,3.6509,219.9,6.9127,20.7383,221.88,226.99,210.85,385.54,382.95,374.13,381.07,7.154,8.2289,5.3554,1.401,1.4443,0.8056,2.7159,0.7445,1.1811,0.7904,4.5844,1.5873,1.8679,1.1292,0.8023,0.883,0.7741,0.7138,49.6,342.34,199.65,1,1,2025-09-30 07:24:32,17.1,84.1,,1,0,,0
2025-09-30 07:25:17,273.95,3.6579,222.16,6.919,20.757199999999997,224.34,228.19,213.97,388.94,387.05,378.34,384.29,7.0169,8.0908,5.6495,1.3578,1.4406,0.8595,2.7961,0.7948,1.1517,0.8496,4.6292,1.5742,1.8462,1.2088,0.7944,0.863,0.781,0.7111,49.7,342.39,199.68,1,1,2025-09-30 07:25:17,17.1,82.4,,1,0,,0
2025-09-30 07:26:02,274,3.6565,221.95,6.9188,20.7566,224.57,228.28,213.02,389.02,386.6,377.62,384.39,7.1296,8.1756,5.4514,1.3957,1.4359,0.8249,2.7884,0.7827,1.1889,0.8167,4.6287,1.6011,1.8663,1.1613,0.7951,0.8722,0.7702,0.7106,49.7,342.45,199.72,1,1,2025-09-30 07:26:02,17.0,83.7,,1,0,,0
2025-09-30 07:26:47,274.04,3.6441,221.65,6.8921,20.6763,223.39,226.93,214.63,385.83,386.7,379.04,383.94,7.0083,7.9548,5.7132,1.3387,1.4204,0.885,2.7689,0.8101,1.1108,0.8479,4.597,1.5656,1.8052,1.2262,0.7962,0.8555,0.7877,0.722,49.7,342.51,199.75,1,1,2025-09-30 07:26:47,17.0,84,,1,0,,0
2025-09-30 07:27:32,274.09,3.6773,221.38,6.9401,20.8204,223.9,227.4,212.84,388.43,384.93,376.93,383.5,7.2758,8.1662,5.3784,1.4239,1.4243,0.829,2.7669,0.7899,1.1886,0.7884,4.6308,1.6291,1.857,1.1447,0.799,0.8744,0.7677,0.7246,49.7,342.57,199.78,1,1,2025-09-30 07:27:32,17.0,85.3,,1,0,,0
2025-09-30 07:28:17,274.14,3.6603,221.46,6.9122,20.7367,223.75,226.68,213.95,387.31,385.12,378.25,383.62,7.1199,7.9878,5.629,1.3692,1.4139,0.8772,2.7662,0.8131,1.1284,0.8247,4.6081,1.5931,1.8107,1.2043,0.7978,0.8598,0.7816,0.7285,49.7,342.63,199.82,1,1,2025-09-30 07:28:17,17.0,85.2,,1,0,,0
2025-09-30 07:29:02,274.19,3.6561,221.38,6.9087,20.726300000000002,224.16,226.65,213.35,387.26,385.16,377.84,383.42,7.1904,8.064,5.4719,1.3966,1.4115,0.848,2.7628,0.8029,1.1582,0.8017,4.6069,1.6118,1.8277,1.1674,0.7978,0.8669,0.773,0.7266,49.7,342.68,199.85,1,1,2025-09-30 07:29:02,17.0,83.5,,1,0,,0
2025-09-30 07:29:47,274.23,3.6802,221.18,6.9389,20.8169,223.96,226.77,212.83,387.71,384.23,377.34,383.25,7.213,8.0881,5.5158,1.4029,1.4209,0.8564,2.7589,0.7994,1.1573,0.8022,4.6235,1.6154,1.8341,1.1739,0.8001,0.8688,0.7753,0.7298,49.7,342.74,199.89,1,1,2025-09-30 07:29:47,16.9,82.8,,1,0,,0
2025-09-30 07:30:32,274.28,3.66,221.17,6.907,20.721,223.17,226.59,213.76,386.59,384.79,377.8,383.18,7.052,7.9817,5.6873,1.3528,1.4236,0.8836,2.7498,0.8026,1.1128,0.8344,4.5981,1.5738,1.8086,1.2157,0.7994,0.86,0.7878,0.727,49.7,342.8,199.92,1,1,2025-09-30 07:30:32,16.9,83.9,,1,0,,0
2025-09-30 07:31:17,274.32,3.6693,220.92,6.9249,20.7747,223.15,226.36,213.26,386.6,384.66,376.61,382.66,7.1299,8.1159,5.5289,1.3834,1.433,0.8529,2.7442,0.7841,1.1468,0.8134,4.6072,1.591,1.8371,1.1791,0.8008,0.8699,0.7807,0.7236,49.7,342.86,199.96,1,1,2025-09-30 07:31:17,16.9,83.7,,1,0,,0
2025-09-30 07:32:02,274.37,3.6815,221.34,6.94,20.82,223.62,226.37,214.05,387.76,384.42,377.95,383.53,7.1737,8.0507,5.5956,1.3844,1.4223,0.8748,2.7628,0.8088,1.1367,0.8173,4.6244,1.6042,1.8224,1.1977,0.7998,0.8634,0.7811,0.7307,49.7,342.91,199.99,1,1,2025-09-30 07:32:02,16.9,83.7,,1,0,,0
2025-09-30 07:32:47,274.41,3.6532,221.08,6.8994,20.6982,224.05,225.78,213.42,387.93,383.6,377.23,382.83,7.1626,7.9894,5.5462,1.3837,1.4016,0.8679,2.7473,0.8112,1.1323,0.8038,4.5923,1.6048,1.8038,1.1837,0.7992,0.8626,0.7778,0.7336,49.7,342.97,200.03,1,1,2025-09-30 07:32:47,16.9,83.5,,1,0,,0
2025-09-30 07:33:32,274.46,3.6547,220.86,6.8999,20.6999,223.85,225.34,213.39,385.18,384.35,377.94,382.48,7.1274,7.9612,5.6113,1.3723,1.4019,0.8805,2.7398,0.8123,1.1168,0.8106,4.5868,1.5955,1.794,1.1974,0.8001,0.8605,0.7821,0.7356,49.7,343.03,200.06,1,1,2025-09-30 07:33:32,17.0,83.5,,1,0,,0
2025-09-30 07:34:17,274.51,3.6808,220.18,6.9237,20.771099999999997,223.23,225.45,211.87,385.69,382.95,375.38,381.54,7.2183,8.046,5.5068,1.4032,1.4145,0.8631,2.7068,0.7901,1.1328,0.7839,4.592,1.6113,1.814,1.1667,0.8056,0.8713,0.7805,0.7402,49.7,343.09,200.1,1,1,2025-09-30 07:34:17,17.0,83.4,,1,0,,0
2025-09-30 07:35:02,274.55,3.6663,220.41,6.9086,20.7258,223.3,225.7,212.24,386.28,382.85,376.12,381.75,7.163,8.0195,5.5433,1.3883,1.4132,0.8648,2.7177,0.7929,1.1281,0.7967,4.586,1.5995,1.81,1.1765,0.8033,0.8683,0.7815,0.7354,49.7,343.14,200.13,1,1,2025-09-30 07:35:02,16.9,82.7,,1,0,,0
2025-09-30 07:36:32,274.64,3.6869,220.82,6.9267,20.7801,221.17,225.76,215.55,386.7,383.81,376.97,382.23,7.0777,7.9295,5.7729,1.3397,1.4314,0.9158,2.7216,0.8081,1.072,0.8416,4.5999,1.5654,1.7902,1.2443,0.8045,0.8562,0.8004,0.7363,49.8,343.26,200.2,1,1,2025-09-30 07:36:32,16.8,83.7,,1,0,,0
2025-09-30 07:37:24,274.71,3.6925,221.11,6.9311,20.7933,223.32,224.19,215.83,384.99,384.88,378.96,382.77,7.13,7.8549,5.8084,1.3517,1.4028,0.9381,2.7331,0.8401,1.062,0.831,4.6069,1.5923,1.761,1.2536,0.8037,0.8493,0.7972,0.7485,49.8,343.34,200.25,1,1,2025-09-30 07:37:24,16.8,83.4,,1,0,,0
2025-09-30 07:38:09,274.76,3.693,220.14,6.9358,20.8075,223.97,224.17,212.3,387.68,381.24,374.99,381.27,7.4338,8.0792,5.2945,1.4563,1.39,0.8467,2.7021,0.8056,1.1583,0.7383,4.6001,1.6649,1.8111,1.124,0.807,0.875,0.7682,0.7537,49.9,343.4,200.28,1,1,2025-09-30 07:38:09,16.8,83.1,,1,0,,0
2025-09-30 07:38:54,274.8,3.6577,221.12,6.8864,20.6593,224.01,224.63,214.73,387.58,384.02,377.34,382.88,7.2228,7.9105,5.526,1.3891,1.3848,0.8838,2.7299,0.8282,1.1107,0.791,4.5815,1.618,1.7769,1.1866,0.8013,0.8589,0.78,0.7451,49.9,343.46,200.31,1,1,2025-09-30 07:38:54,16.8,83.6,,1,0,,0
2025-09-30 07:39:39,274.85,3.6644,221.25,6.8853,20.656,223.95,224.51,215.31,385.75,384.73,379.09,383.3,7.151,7.8615,5.6435,1.3676,1.39,0.9068,2.7245,0.8316,1.0849,0.808,4.5816,1.6015,1.765,1.2151,0.8024,0.8544,0.7883,0.7465,49.9,343.52,200.35,1,1,2025-09-30 07:39:39,16.7,84,,1,0,,0
2025-09-30 07:41:09,274.94,3.7002,220.57,6.9176,20.753,224.64,221.7,215.37,383.36,382.39,380.21,382.01,7.1802,7.6876,5.8852,1.3577,1.3644,0.9781,2.693,0.8691,1.0187,0.8051,4.5848,1.613,1.7043,1.2675,0.8085,0.8422,0.8012,0.772,49.9,343.63,200.42,1,1,2025-09-30 07:41:09,16.7,83.3,,1,0,,0
2025-09-30 07:41:54,274.98,3.6769,220.19,6.9002,20.7007,224.22,222.53,213.84,385.67,381.45,376.99,381.5,7.2118,7.9328,5.5561,1.394,1.3864,0.8965,2.6871,0.8181,1.0901,0.7789,4.5704,1.617,1.7653,1.1881,0.8073,0.8624,0.7861,0.7548,49.9,343.68,200.45,1,1,2025-09-30 07:41:55,16.6,80.2,,1,0,,0
2025-09-30 07:42:39,275.03,3.693,220.37,6.9119,20.7359,224.67,221.87,214.59,385.18,382.28,377.52,381.57,7.1849,7.8499,5.7011,1.3791,1.3812,0.9327,2.6867,0.8373,1.0585,0.7909,4.5793,1.6142,1.7417,1.2234,0.8086,0.8548,0.7937,0.7627,49.9,343.74,200.48,1,1,2025-09-30 07:42:39,16.6,78.2,,1,0,,0
2025-09-30 07:43:24,275.08,3.6927,220.23,6.927,20.7811,225.87,224.04,210.78,388.42,380.49,375.4,381.43,7.4293,8.1159,5.2359,1.4753,1.385,0.8324,2.6972,0.798,1.1756,0.7236,4.6,1.6781,1.8183,1.1036,0.8075,0.8795,0.7623,0.7547,49.9,343.8,200.52,1,1,2025-09-30 07:43:24,16.5,76.1,,1,0,,0
2025-09-30 07:44:30,275.16,3.6607,220.37,6.8751,20.6253,225.89,222.54,212.7,386.1,381.28,377.61,381.65,7.4159,7.8847,5.3247,1.448,1.3432,0.8695,2.6921,0.8408,1.1266,0.7248,4.5624,1.6752,1.7547,1.1326,0.8056,0.8647,0.7661,0.767,49.9,343.9,200.58,1,1,2025-09-30 07:44:30,16.3,74.6,,1,0,,0
2025-09-30 07:45:15,275.21,3.6604,220.6,6.874,20.6222,225.76,223.27,212.78,387.98,381.28,376.98,381.99,7.37,7.9463,5.3059,1.4438,1.3592,0.8574,2.6966,0.8254,1.1377,0.7335,4.567,1.6639,1.7742,1.129,0.8051,0.865,0.7688,0.7586,50,343.96,200.61,1,1,2025-09-30 07:45:15,16.1,73.1,,1,0,,0
2025-09-30 07:46:00,275.25,3.6537,221.54,6.8575,20.572499999999998,226.21,223.15,215.26,387.84,383.62,379.59,383.57,7.251,7.7528,5.5687,1.3929,1.3471,0.9137,2.7223,0.8644,1.083,0.7749,4.569,1.6402,1.73,1.1987,0.8018,0.8496,0.7793,0.7626,50,344.02,200.64,1,1,2025-09-30 07:46:00,16.0,73,,1,0,,0
2025-09-30 07:46:45,275.3,3.6511,220.98,6.8505,20.5517,225.61,222.44,214.9,385.15,383.45,379.49,382.78,7.2133,7.7631,5.5753,1.3881,1.3523,0.9106,2.7031,0.8528,1.0773,0.773,4.5523,1.6274,1.7268,1.1981,0.8037,0.8511,0.783,0.7627,50,344.07,200.68,1,1,2025-09-30 07:46:45,15.9,73.7,,1,0,,0
