readable_time,Active Energy (kWh),mt_power,mvol,mcurr,tot_curr,mvol_r,mvol_y,mvol_b,mvol_ry,mvol_yb,mvol_br,mvolt_p,Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),mpow_r,mpow_y,mpow_b,mr_power,mrpow_r,mrpow_y,mrpow_b,ma_power,mapow_r,mapow_y,mapow_b,mt_pf,mpf_r,mpf_y,mpf_b,mfreq,ma_energy,mr_energy,con_st,mc_st,temp_time,Temperature (°C),humidity,Door Status,compressor_on,heater_on,door_status,fan_status
2025-09-30 07:47:30,275.34,3.6628,220.59,6.8687,20.6061,225.68,222.89,213.21,386.93,381.69,377.52,381.95,7.3512,7.9376,5.3173,1.4382,1.3589,0.8657,2.688,0.8276,1.1254,0.7351,4.5619,1.659,1.7692,1.1337,0.8061,0.8677,0.7703,0.7612,50,344.13,200.71,1,1,2025-09-30 07:47:30,15.8,73.6,,1,0,,0
2025-09-30 07:48:15,275.39,3.6553,220.26,6.863,20.589199999999998,225.71,222.68,212.39,387.23,380.53,376.69,381.14,7.4056,7.9544,5.2292,1.4549,1.353,0.8474,2.6784,0.8211,1.1405,0.7168,4.5534,1.6715,1.7713,1.1106,0.8066,0.8708,0.7645,0.7635,50,344.19,200.74,1,1,2025-09-30 07:48:15,15.7,73.3,,1,0,,0
2025-09-30 07:49:00,275.43,3.6497,221.28,6.8496,20.5489,226.09,223.53,214.22,386.7,383.32,379.66,383.41,7.1197,7.8304,5.5988,1.376,1.372,0.9016,2.7082,0.8338,1.0842,0.7902,4.5594,1.6097,1.7503,1.1994,0.803,0.8552,0.7846,0.752,50,344.25,200.78,1,1,2025-09-30 07:49:01,15.6,73.4,,1,0,,0
2025-09-30 07:49:45,275.48,3.6387,220.62,6.8425,20.527700000000003,225.94,223.42,212.52,386.87,382.53,376.86,382.14,7.237,7.9394,5.3513,1.4182,1.3664,0.8541,2.6899,0.8118,1.1282,0.7498,4.5462,1.6351,1.7738,1.1373,0.8041,0.8678,0.7711,0.7514,50,344.3,200.81,1,1,2025-09-30 07:49:45,15.5,73.3,,1,0,,0
2025-09-30 07:50:30,275.53,3.6485,219.53,6.849,20.5472,225.02,222.5,211.07,385.88,379.38,375.38,380.28,7.335,7.9257,5.2865,1.4396,1.3578,0.8511,2.6489,0.8057,1.1227,0.7205,4.5298,1.6505,1.7635,1.1158,0.8092,0.8726,0.7706,0.7632,50,344.36,200.85,1,1,2025-09-30 07:50:30,15.5,75,,1,0,,0
2025-09-30 07:51:37,275.61,3.6361,219.14,6.8375,20.512700000000002,223.53,222.87,211.03,384.41,379.73,374.49,379.75,7.3208,7.9805,5.2114,1.435,1.3701,0.8311,2.6354,0.7847,1.1315,0.7192,4.5148,1.6364,1.7786,1.0998,0.8096,0.8773,0.771,0.7561,50,344.46,200.91,1,1,2025-09-30 07:51:37,15.4,73.9,,1,0,,0
2025-09-30 07:52:22,275.65,3.6334,219.59,6.8321,20.4964,223.55,223,212.22,386.53,379.95,374.53,380.01,7.2459,7.8908,5.3597,1.4065,1.3678,0.8591,2.6511,0.802,1.1046,0.7446,4.5169,1.6198,1.7596,1.1374,0.8078,0.8687,0.7779,0.7556,50,344.52,200.94,1,1,2025-09-30 07:52:22,15.4,73.7,,1,0,,0
2025-09-30 07:53:07,275.69,0.3074,220,0.463,1.3892,223.99,223.24,212.78,385.72,381.1,376.3,381.16,0.0,1.3892,0.0,0,0.3074,0,0.0379,0,0.0379,0,0.3101,0,0.3101,0,0.9924,1,0.9924,1,50,344.56,200.96,0,1,2025-09-30 07:53:07,15.3,73.2,,0,0,,1
2025-09-30 07:53:53,275.69,0.3059,220.17,0.4609,1.3829,223.81,223.19,213.52,385.69,381.38,376.94,381.33,0.0,1.3829,0.0,0,0.3059,0,0.0382,0,0.0382,0,0.3086,0,0.3086,0,0.9923,1,0.9923,1,50,344.56,200.96,0,1,2025-09-30 07:53:53,15.3,74.3,,0,0,,1
2025-09-30 07:54:37,275.69,0.3016,220.5,0.4557,1.3673,224.03,222.67,214.8,385.17,382.06,378.45,381.94,0.0,1.3673,0.0,0,0.3016,0,0.0386,0,0.0386,0,0.3045,0,0.3045,0,0.9918,1,0.9918,1,50,344.57,200.96,0,1,2025-09-30 07:54:37,15.3,76.4,,0,0,,1
2025-09-30 07:55:22,275.7,0.2998,219.9,0.4526,1.358,223.86,222.97,212.88,386.02,380.68,375.91,380.82,0.0,1.358,0.0,0,0.2998,0,0.0396,0,0.0396,0,0.3028,0,0.3028,0,0.9913,1,0.9913,1,50,344.57,200.96,0,1,2025-09-30 07:55:22,15.5,79,,0,0,,1
2025-09-30 07:56:08,275.7,0.3004,220.23,0.4534,1.3602,223.7,222.15,214.85,384.67,381.91,377.71,381.38,0.0,1.3602,0.0,0,0.2993,0,0.0389,0,0.0389,0,0.3022,0,0.3022,0,0.9917,1,0.9916,1,50,344.58,200.97,0,1,2025-09-30 07:56:08,15.7,82,,0,0,,1
2025-09-30 07:56:52,275.71,0.3002,219.56,0.4541,1.3624,223.7,222.45,212.53,385.01,379.79,376.03,380.35,0.0,1.3624,0.0,0,0.3002,0,0.0387,0,0.0387,0,0.3031,0,0.3031,0,0.9917,1,0.9917,1,50,344.58,200.97,0,1,2025-09-30 07:56:52,16.0,84.5,,0,0,,1
2025-09-30 07:57:37,275.71,0.3019,220.96,0.4554,1.3663,225.4,223.2,214.28,387.24,382.71,378.11,382.68,0.0,1.3663,0.0,0,0.3019,0,0.0398,0,0.0398,0,0.305,0,0.305,0,0.9914,1,0.9914,1,50,344.58,200.97,0,1,2025-09-30 07:57:37,16.2,87.1,,0,0,,1
2025-09-30 07:58:44,275.72,0.2991,220.34,0.454,1.362,224.92,221.67,214.43,385.93,380.78,378.16,381.67,0.0,1.362,0.0,0,0.2991,0,0.0382,0,0.0382,0,0.3019,0,0.3019,0,0.9919,1,0.9919,1,50,344.59,200.97,0,1,2025-09-30 07:58:44,16.6,89.2,,0,0,,1
2025-09-30 07:59:29,275.72,0.3003,220.33,0.4543,1.3629,224.7,222.51,213.8,386.52,380.92,377.43,381.44,0.0,1.3629,0.0,0,0.3003,0,0.0391,0,0.0391,0,0.3033,0,0.3033,0,0.9916,1,0.9916,1,50,344.59,200.97,0,1,2025-09-30 07:59:29,16.8,90,,0,0,,1
2025-09-30 08:00:14,275.72,0.2983,219.9,0.453,1.3592,224.86,221.61,213.23,385.06,380.63,376.83,380.95,0.0,1.3592,0.0,0,0.2983,0,0.0386,0,0.0386,0,0.3012,0,0.3012,0,0.9917,1,0.9917,1,50,344.6,200.97,0,1,2025-09-30 08:00:14,17.0,90.6,,0,0,,1
2025-09-30 08:00:59,275.73,0.2994,218.64,0.4532,1.3596,223.21,222.36,210.35,385.65,377.9,372.53,378.69,0.0,1.3596,0.0,0,0.2994,0,0.0394,0,0.0394,0,0.3023,0,0.3023,0,0.9914,1,0.9914,1,50,344.6,200.97,0,1,2025-09-30 08:00:59,17.2,91.8,,0,0,,1
2025-09-30 08:01:44,275.73,0.2984,219.81,0.4523,1.3569,223.94,222.14,213.35,384.7,380.63,376.77,380.53,0.0,1.3569,0.0,0,0.2984,0,0.0393,0,0.0393,0,0.3014,0,0.3014,0,0.9914,1,0.9914,1,50,344.6,200.97,0,1,2025-09-30 08:01:44,17.4,92.7,,0,0,,1
2025-09-30 08:02:29,275.73,0.2994,219.24,0.4529,1.3589,223.66,222.59,211.47,384.48,379.29,375.39,379.77,0.0,1.3589,0.0,0,0.2994,0,0.0398,0,0.0398,0,0.3025,0,0.3025,0,0.9912,1,0.9912,1,50,344.61,200.97,0,1,2025-09-30 08:02:29,17.6,92.9,,0,0,,1
2025-09-30 08:03:14,275.74,0.298,218.45,0.4524,1.3572,222.69,221.68,211,383.08,378.94,373.02,378.29,0.0,1.3572,0.0,0,0.298,0,0.0386,0,0.0386,0,0.3009,0,0.3009,0,0.9917,1,0.9917,1,50,344.61,200.97,0,1,2025-09-30 08:03:14,17.7,93,,0,0,,1
2025-09-30 08:03:59,275.74,0.297,218.27,0.4518,1.3554,222.38,221.2,211.24,381.89,378.67,373.5,378.03,0.0,1.3554,0.0,0,0.297,0,0.0381,0,0.0381,0,0.2998,0,0.2998,0,0.9918,1,0.9918,1,50,344.62,200.97,0,1,2025-09-30 08:03:59,17.9,93.1,,0,0,,1
2025-09-30 08:04:44,275.75,0.2961,218.07,0.4518,1.3554,222.01,220.51,211.7,381.82,377.76,373.49,377.65,0.0,1.3554,0.0,0,0.2961,0,0.0374,0,0.0374,0,0.2989,0,0.2989,0,0.9921,1,0.9921,1,50,344.62,200.97,0,1,2025-09-30 08:04:44,18.0,93.2,,0,0,,1
2025-09-30 08:05:29,275.75,0.2966,218.23,0.4522,1.3566,222.53,220.63,211.55,381.56,377.94,374.39,378.02,0.0,1.3566,0.0,0,0.2966,0,0.0374,0,0.0374,0,0.2993,0,0.2993,0,0.9921,1,0.9921,1,50,344.62,200.97,0,1,2025-09-30 08:05:29,18.1,93.4,,0,0,,1
2025-09-30 08:06:14,275.75,0.2954,216.81,0.4511,1.3533,220.5,220.22,209.73,380.63,375.46,370.5,375.37,0.0,1.3533,0.0,0,0.2954,0,0.0367,0,0.0367,0,0.298,0,0.298,0,0.9923,1,0.9923,1,50,344.63,200.97,0,1,2025-09-30 08:06:14,18.2,93.7,,0,0,,1
2025-09-30 08:06:59,275.78,3.7087,216.96,6.9378,20.8134,219.71,219.99,211.2,379.36,376.48,371.51,375.78,7.2398,7.9021,5.6715,1.383,1.3996,0.9262,2.5712,0.7843,1.0284,0.7586,4.5269,1.5907,1.7384,1.1978,0.8218,0.8698,0.8058,0.7736,50,344.66,200.99,1,1,2025-09-30 08:06:59,18.3,93.8,,1,0,,0
2025-09-30 08:07:44,275.83,3.7392,214.98,6.9909,20.9727,217.98,219.15,207.81,377.72,372.62,366.73,372.39,7.5168,8.1375,5.3184,1.4615,1.4128,0.8649,2.512,0.7391,1.0858,0.6871,4.5271,1.6385,1.7833,1.1052,0.83,0.8923,0.7928,0.7829,50,344.72,201.02,1,1,2025-09-30 08:07:44,18.3,92.2,,1,0,,0
2025-09-30 08:08:29,275.87,3.7833,215.05,7.0482,21.1447,217.5,218.75,208.9,376.82,372.92,367.67,372.81,7.4221,8.1532,5.5694,1.4331,1.4405,0.9096,2.5148,0.7413,1.0492,0.7244,4.5613,1.6143,1.7835,1.1634,0.8327,0.8882,0.8083,0.7822,50,344.77,201.05,1,1,2025-09-30 08:08:29,18.3,90.6,,1,0,,0
2025-09-30 08:09:14,275.92,3.7964,214.8,7.063,21.1892,218.35,218.12,207.94,376.85,372.16,367.11,371.92,7.5159,8.1427,5.5306,1.459,1.4267,0.9108,2.5057,0.7495,1.0552,0.701,4.5672,1.6411,1.7761,1.15,0.8346,0.8895,0.8039,0.7924,50,344.83,201.08,1,1,2025-09-30 08:09:14,18.1,88.4,,1,0,,0
2025-09-30 08:09:59,275.97,3.8099,215.3,7.0791,21.237299999999998,218.57,219.47,207.88,377.87,373.19,367.68,372.74,7.4184,8.2229,5.596,1.4461,1.4562,0.9077,2.5212,0.7314,1.0633,0.7266,4.5894,1.6214,1.8047,1.1633,0.8339,0.8923,0.8076,0.7806,50,344.89,201.11,1,1,2025-09-30 08:09:59,18.0,85.5,,1,0,,0
2025-09-30 08:10:44,276.02,3.8061,215.77,7.0594,21.1784,218.92,218.63,209.78,376.81,374.31,370.01,373.56,7.2512,8.0381,5.8891,1.3917,1.4452,0.9692,2.5242,0.7618,0.9972,0.7651,4.5802,1.5874,1.7574,1.2354,0.8333,0.8771,0.823,0.7848,50,344.95,201.15,1,1,2025-09-30 08:10:44,17.8,83.5,,1,0,,0
2025-09-30 08:11:29,276.06,3.8088,215.39,7.0666,21.1999,219.49,218.9,207.8,376.98,374.45,367.65,372.72,7.2669,8.1713,5.7617,1.4158,1.459,0.934,2.513,0.7326,1.0322,0.7482,4.581,1.595,1.7887,1.1973,0.8346,0.8881,0.8163,0.7804,50.1,345,201.18,1,1,2025-09-30 08:11:29,17.6,83,,1,0,,0
2025-09-30 08:12:14,276.11,3.7707,214.66,7.0187,21.0561,219.38,218.51,206.11,378.16,371.15,366.12,371.99,7.4346,8.1438,5.4777,1.4573,1.4244,0.889,2.4901,0.7307,1.0642,0.6951,4.5395,1.631,1.7795,1.129,0.8344,0.8939,0.8011,0.7877,50.1,345.06,201.21,1,1,2025-09-30 08:12:14,17.4,81.6,,1,0,,0
2025-09-30 08:12:59,276.16,3.724,215.04,6.9481,20.8445,218.68,218.61,207.84,375.22,373.92,368.09,372.44,7.0954,7.9535,5.7956,1.363,1.4258,0.9352,2.4904,0.7397,0.9926,0.7582,4.4949,1.5516,1.7387,1.2046,0.8312,0.8789,0.8207,0.7768,50.1,345.12,201.24,1,1,2025-09-30 08:12:59,17.3,80.1,,1,0,,0
2025-09-30 08:13:44,276.21,3.7782,213.27,7.044,21.132199999999997,218.02,217.92,203.89,375.81,369.42,362.94,369.39,7.5266,8.2961,5.3095,1.4859,1.4396,0.8527,2.4506,0.694,1.0909,0.6657,4.5314,1.6409,1.8079,1.0826,0.8389,0.906,0.797,0.7882,50.1,345.17,201.27,1,1,2025-09-30 08:13:44,17.1,78.3,,1,0,,0
2025-09-30 08:14:29,276.25,3.7743,214.57,7.0251,21.075499999999998,220.35,218.51,204.87,378.16,371.07,365.66,371.74,7.4953,8.199,5.3812,1.4831,1.4207,0.8706,2.4882,0.7244,1.0887,0.6751,4.5456,1.6516,1.7916,1.1024,0.8349,0.8985,0.7937,0.7902,50.1,345.22,201.3,1,1,2025-09-30 08:14:29,16.9,78,,1,0,,0
2025-09-30 08:15:14,276.3,3.7907,215.49,7.0392,21.1177,219.72,219.38,207.37,376.16,374.6,368.75,373.16,7.2103,8.1261,5.7813,1.4037,1.4544,0.9326,2.5131,0.7324,1.0282,0.7525,4.5658,1.5842,1.7827,1.1989,0.8334,0.8865,0.8165,0.7782,50,345.28,201.33,1,1,2025-09-30 08:15:14,16.7,77.3,,1,0,,0
2025-09-30 08:15:59,276.34,3.8058,214.81,7.0659,21.1979,220.26,218.84,205.35,376.19,373.2,366.59,372.02,7.3849,8.2317,5.5813,1.4571,1.4489,0.8998,2.4972,0.7204,1.0678,0.709,4.5741,1.6266,1.8014,1.1461,0.836,0.8964,0.805,0.7854,50.1,345.34,201.36,1,1,2025-09-30 08:15:59,16.6,76.7,,1,0,,0
2025-09-30 08:16:44,276.39,3.7498,214.93,6.9903,20.9709,219.49,218.94,206.36,374.54,374.12,367.85,372.29,7.2486,8.1421,5.5802,1.4179,1.438,0.8938,2.4947,0.7191,1.0505,0.7252,4.5252,1.591,1.7826,1.1515,0.8325,0.8918,0.8075,0.7765,50,345.4,201.39,1,1,2025-09-30 08:16:44,16.5,76.1,,1,0,,0
2025-09-30 08:17:29,276.44,3.7436,214.79,6.9808,20.9424,220.24,218.77,205.36,376.17,373.04,366.63,371.89,7.3331,8.1327,5.4766,1.443,1.4216,0.879,2.4905,0.7228,1.067,0.7006,4.5189,1.615,1.7792,1.1247,0.8325,0.894,0.7997,0.7819,50,345.45,201.43,1,1,2025-09-30 08:17:29,16.3,75.9,,1,0,,0
2025-09-30 08:18:14,276.49,3.7475,214.69,6.9852,20.9556,219.53,218.61,205.95,375.93,372.89,366.6,371.81,7.2498,8.1156,5.5902,1.4178,1.4324,0.8974,2.4852,0.7207,1.0441,0.7203,4.517,1.5915,1.7742,1.1513,0.8334,0.8914,0.8081,0.7798,50,345.51,201.46,1,1,2025-09-30 08:18:14,16.2,75.7,,1,0,,0
2025-09-30 08:18:59,276.53,3.726,213.78,6.9688,20.9064,218.98,217.94,204.42,374.57,371.11,364.95,370.16,7.4061,8.2058,5.2945,1.4607,1.4196,0.8457,2.4614,0.7022,1.085,0.6742,4.4925,1.6218,1.7884,1.0823,0.8343,0.9012,0.7945,0.7819,50,345.57,201.49,1,1,2025-09-30 08:18:59,16.1,74.8,,1,0,,0
2025-09-30 08:19:44,276.58,3.7037,213.12,6.9391,20.8175,218.81,217.43,203.12,374.94,369,363.35,369.06,7.424,8.1342,5.2593,1.4631,1.3996,0.8411,2.4396,0.7034,1.0788,0.6574,4.4613,1.6244,1.7686,1.0683,0.8351,0.9012,0.792,0.7878,50,345.62,201.52,1,1,2025-09-30 08:19:44,16.0,75.2,,1,0,,0
2025-09-30 08:20:29,276.63,3.7181,214.16,6.9449,20.834799999999998,219.31,217.61,205.57,372.88,372.3,367.31,370.97,7.2589,8.007,5.5689,1.4126,1.4052,0.9003,2.4659,0.7321,1.0278,0.7061,4.4792,1.5919,1.7424,1.1448,0.8333,0.8878,0.8071,0.7868,50,345.68,201.55,1,1,2025-09-30 08:20:29,15.9,75.1,,1,0,,0
2025-09-30 08:21:59,276.72,3.7246,212.98,6.9642,20.892699999999998,218.22,217.17,203.57,372.03,370.34,364.04,368.79,7.2482,8.1185,5.526,1.4182,1.4252,0.8811,2.4312,0.6979,1.0351,0.6983,4.4697,1.5817,1.7631,1.1249,0.8373,0.8972,0.8091,0.7837,50,345.79,201.61,1,1,2025-09-30 08:21:59,15.8,75.2,,1,0,,0
2025-09-30 08:23:29,276.81,3.7266,212.02,6.9773,20.932,217.97,216.87,201.23,372.48,367.79,361.22,367.05,7.3381,8.2032,5.3907,1.4483,1.4257,0.8526,2.4072,0.6765,1.0612,0.6696,4.4633,1.5995,1.779,1.0848,0.8399,0.906,0.8021,0.7864,50,345.9,201.67,1,1,2025-09-30 08:23:29,15.7,75.8,,1,0,,0
2025-09-30 08:24:14,276.86,3.7288,212.75,6.9604,20.8812,219.43,215.7,203.14,371.61,368.86,364.7,368.43,7.2877,7.9569,5.6366,1.4214,1.3908,0.9166,2.4188,0.7308,1.0029,0.6851,4.4605,1.5991,1.7163,1.145,0.8389,0.8893,0.8111,0.8009,50,345.96,201.7,1,1,2025-09-30 08:24:14,15.7,75.7,,1,0,,0
2025-09-30 08:24:59,276.91,3.7209,211.46,6.9665,20.8995,218.46,216.02,199.9,371.73,366.14,360.65,366.32,7.4555,8.1847,5.2593,1.4797,1.4033,0.8379,2.3841,0.678,1.0725,0.6337,4.4481,1.6287,1.7681,1.0513,0.8419,0.9091,0.7945,0.7975,50,346.01,201.73,1,1,2025-09-30 08:24:59,15.6,74.8,,1,0,,0
2025-09-30 08:25:44,276.95,3.7255,211.69,6.9655,20.8965,218.12,215.57,201.4,370.71,367.17,361.81,366.62,7.3488,8.0844,5.4633,1.4431,1.4043,0.8781,2.3868,0.6956,1.0295,0.6618,4.446,1.6029,1.7428,1.1003,0.842,0.9008,0.8064,0.7986,50,346.07,201.76,1,1,2025-09-30 08:25:44,15.5,74.8,,1,0,,0
2025-09-30 08:26:29,277,3.7245,211.87,6.9669,20.9007,218,216.11,201.52,371.58,367.91,361.18,366.77,7.279,8.151,5.4707,1.4322,1.422,0.8703,2.3937,0.6809,1.037,0.6759,4.4508,1.5868,1.7615,1.1025,0.8412,0.9031,0.8079,0.7898,50,346.13,201.79,1,1,2025-09-30 08:26:29,15.5,75.3,,1,0,,0
2025-09-30 08:27:14,277.04,3.7361,211.75,6.9809,20.9428,218.13,215.7,201.44,371.14,367.4,361.49,366.66,7.3491,8.1108,5.4829,1.4442,1.4112,0.8807,2.39,0.6933,1.0313,0.6654,4.457,1.6031,1.7495,1.1045,0.8423,0.9014,0.8073,0.7978,50,346.18,201.82,1,1,2025-09-30 08:27:14,15.4,75.3,,1,0,,0
2025-09-30 08:27:59,277.09,3.7265,211.83,6.9634,20.8902,218.28,215.86,201.37,371.21,367.53,361.69,366.78,7.3033,8.0744,5.5125,1.4337,1.4089,0.8839,2.3885,0.6945,1.0235,0.6705,4.4472,1.5942,1.7429,1.1101,0.8419,0.8999,0.809,0.7966,50.1,346.24,201.85,1,1,2025-09-30 08:27:59,15.4,75.4,,1,0,,0
2025-09-30 08:28:44,277.14,3.6994,211.79,6.9216,20.7649,218.54,215.3,201.55,371.74,366.92,361.62,366.48,7.1812,7.9538,5.6299,1.4007,1.3943,0.9044,2.3814,0.7055,0.9915,0.6843,4.4165,1.5694,1.7125,1.1347,0.8408,0.893,0.8149,0.7974,50.1,346.29,201.88,1,1,2025-09-30 08:28:44,15.4,75.6,,1,0,,0
2025-09-30 08:29:29,277.18,3.7217,212.63,6.951,20.853,219.26,216.36,202.29,371.97,369.17,363.38,368.03,7.2508,8.0599,5.5423,1.4249,1.4083,0.8885,2.4114,0.7028,1.0259,0.6827,4.4548,1.5898,1.7438,1.1212,0.8392,0.8968,0.8082,0.7929,50.1,346.35,201.91,1,1,2025-09-30 08:29:29,15.3,75.2,,1,0,,0
2025-09-30 08:30:14,277.19,0.2972,212.89,0.4595,1.3786,220.18,217.09,201.41,373.97,368.41,363.57,368.83,0.0,1.3786,0.0,0,0.2972,0,0.0331,0,0.0331,0,0.2993,0,0.2993,0,0.9938,1,0.9938,1,50.1,346.36,201.91,0,1,2025-09-30 08:30:14,15.3,74.6,,0,0,,1
2025-09-30 08:30:59,277.2,0.295,213.36,0.4557,1.3671,219.51,217.4,203.18,372.36,370.6,365.31,369.48,0.0,1.3671,0.0,0,0.295,0,0.0339,0,0.0339,0,0.2972,0,0.2972,0,0.9934,1,0.9934,1,50.1,346.36,201.91,0,1,2025-09-30 08:30:59,15.3,77,,0,0,,1
2025-09-30 08:31:44,277.2,0.2943,213.49,0.4542,1.3626,219.2,217.71,203.56,372.73,371.33,364.89,369.44,0.0,1.3626,0.0,0,0.2943,0,0.0343,0,0.0343,0,0.2967,0,0.2967,0,0.9932,1,0.9932,1,50.1,346.36,201.91,0,1,2025-09-30 08:31:44,15.4,80.3,,0,0,,1
2025-09-30 08:32:29,277.2,0.2943,212.23,0.4545,1.3637,219.27,217.44,199.99,373.38,367.36,361.81,367.58,0.0,1.3637,0.0,0,0.2943,0,0.0342,0,0.0342,0,0.2965,0,0.2965,0,0.9933,1,0.9933,1,50.1,346.37,201.92,0,1,2025-09-30 08:32:29,15.6,82.8,,0,0,,1
2025-09-30 08:33:14,277.21,0.293,212.78,0.4536,1.361,219.55,216.91,201.9,372.49,369.07,363.75,368.52,0.0,1.361,0.0,0,0.293,0,0.0338,0,0.0338,0,0.2952,0,0.2952,0,0.9933,1,0.9933,1,50.1,346.37,201.92,0,1,2025-09-30 08:33:14,15.8,85.5,,0,0,,1
2025-09-30 08:33:59,277.21,0.293,211.95,0.4535,1.3605,219.3,216.96,199.61,372.32,367.19,361.51,367.03,0.0,1.3605,0.0,0,0.293,0,0.034,0,0.034,0,0.2952,0,0.2952,0,0.9933,1,0.9933,1,50.1,346.38,201.92,0,1,2025-09-30 08:33:59,16.1,87.5,,0,0,,1
2025-09-30 08:34:44,277.21,0.2922,211.19,0.4534,1.3602,218.31,216.4,198.86,370.34,366.21,360.43,365.61,0.0,1.3602,0.0,0,0.2922,0,0.0336,0,0.0336,0,0.2943,0,0.2943,0,0.9934,1,0.9934,1,50.1,346.38,201.92,0,1,2025-09-30 08:34:44,16.3,89.1,,0,0,,1
2025-09-30 08:35:29,277.22,0.2928,211.97,0.4531,1.3594,218.73,217,200.18,372.15,367.85,361.1,366.75,0.0,1.3594,0.0,0,0.2928,0,0.0339,0,0.0339,0,0.295,0,0.295,0,0.9933,1,0.9933,1,50.1,346.38,201.92,0,1,2025-09-30 08:35:29,16.5,90.1,,0,0,,1
2025-09-30 08:36:14,277.22,0.2923,210.58,0.4525,1.3577,217.76,216.91,197.07,371.52,364.14,358.35,364.85,0.0,1.3577,0.0,0,0.2923,0,0.0341,0,0.0341,0,0.2945,0,0.2945,0,0.9932,1,0.9932,1,50.1,346.39,201.92,0,1,2025-09-30 08:36:14,16.7,90.8,,0,0,,1
2025-09-30 08:36:59,277.23,0.2904,211.19,0.4516,1.3548,216.63,215.89,201.06,368.9,367.09,361.06,365.58,0.0,1.3548,0.0,0,0.2904,0,0.0328,0,0.0328,0,0.2925,0,0.2925,0,0.9936,1,0.9936,1,50.1,346.39,201.92,0,1,2025-09-30 08:36:59,16.9,92,,0,0,,1
2025-09-30 08:37:44,277.23,0.2913,209.84,0.4517,1.3551,215.45,216.59,197.48,367.76,364.3,357.96,363.31,0.0,1.3551,0.0,0,0.2913,0,0.0336,0,0.0336,0,0.2935,0,0.2935,0,0.9934,1,0.9934,1,50.1,346.39,201.92,0,1,2025-09-30 08:37:44,17.1,92.8,,0,0,,1
2025-09-30 08:38:29,277.23,0.2924,209.66,0.4518,1.3556,214.62,217.32,197.05,369.92,364.29,355.11,362.57,0.0,1.3556,0.0,0,0.2924,0,0.034,0,0.034,0,0.2946,0,0.2946,0,0.9933,1,0.9933,1,50.1,346.4,201.92,0,1,2025-09-30 08:38:29,17.3,93.1,,0,0,,1
2025-09-30 08:39:14,277.24,0.2913,211.15,0.4513,1.3539,214.19,216.82,202.46,366.54,368.69,361.58,365.84,0.0,1.3539,0.0,0,0.2913,0,0.0336,0,0.0336,0,0.2936,0,0.2936,0,0.9934,1,0.9934,1,50.1,346.4,201.92,0,1,2025-09-30 08:39:14,17.4,93.6,,0,0,,1
2025-09-30 08:39:59,277.24,0.2917,210.54,0.4512,1.3538,214.14,217.09,200.4,367.52,366.74,359.46,364.46,0.0,1.3538,0.0,0,0.2917,0,0.0337,0,0.0337,0,0.2939,0,0.2939,0,0.9934,1,0.9934,1,50.1,346.41,201.92,0,1,2025-09-30 08:39:59,17.6,94,,0,0,,1
2025-09-30 08:40:51,277.25,0.2925,211.08,0.4521,1.3564,214.57,217.22,201.47,368.5,367.21,360.88,365.22,0.0,1.3564,0.0,0,0.2925,0,0.0331,0,0.0331,0,0.2946,0,0.2946,0,0.9936,1,0.9936,1,50.2,346.41,201.92,0,1,2025-09-30 08:40:51,17.8,94.7,,0,0,,1
2025-09-30 08:41:36,277.25,0.2923,211.24,0.452,1.356,214.27,217.11,202.35,367.14,368.4,361.76,365.79,0.0,1.356,0.0,0,0.2923,0,0.0328,0,0.0328,0,0.2944,0,0.2944,0,0.9937,1,0.9937,1,50.2,346.41,201.92,0,1,2025-09-30 08:41:36,18.0,94.8,,0,0,,1
2025-09-30 08:42:21,277.25,0.2939,210.35,0.4523,1.3571,212.89,218.17,200,368.56,366.58,357.74,364.73,0.0,1.3571,0.0,0,0.2939,0,0.0338,0,0.0338,0,0.2961,0,0.2961,0,0.9934,1,0.9934,1,50.2,346.42,201.92,0,1,2025-09-30 08:42:21,18.1,94.8,,0,0,,1
2025-09-30 08:43:06,277.26,0.2956,211.54,0.4527,1.3583,213.31,219.32,201.99,368.78,369.04,361.12,366.39,0.0,1.3583,0.0,0,0.2956,0,0.0347,0,0.0347,0,0.2979,0,0.2979,0,0.9931,1,0.9931,1,50.2,346.42,201.92,0,1,2025-09-30 08:43:06,18.2,94.9,,0,0,,1
2025-09-30 08:43:51,277.28,3.7594,211.68,7.0227,21.068199999999997,213.48,219.66,201.9,369.61,369.11,360.99,366.57,7.2725,8.2569,5.5388,1.4119,1.4834,0.8641,2.3926,0.6432,1.0403,0.7091,4.4845,1.5525,1.8137,1.1183,0.8436,0.91,0.8187,0.773,50.2,346.45,201.93,1,1,2025-09-30 08:43:51,18.3,95.2,,1,0,,0
2025-09-30 08:44:36,277.33,3.8248,212.14,7.1079,21.323700000000002,213.56,220.57,202.29,370.74,370.21,361.19,367.38,7.3189,8.3684,5.6364,1.4255,1.5178,0.8815,2.4076,0.6386,1.0468,0.7222,4.549,1.563,1.8458,1.1402,0.8462,0.9126,0.8232,0.7735,50.2,346.51,201.96,1,1,2025-09-30 08:44:36,18.3,94.1,,1,0,,0
2025-09-30 08:45:21,277.37,3.8473,213.42,7.1257,21.3772,215.55,221.16,203.57,373.02,372.19,363.6,369.34,7.3946,8.3772,5.6054,1.4496,1.5122,0.8855,2.4456,0.6602,1.0669,0.7185,4.5877,1.5939,1.8527,1.1411,0.8439,0.91,0.8171,0.7765,50.2,346.56,202,1,1,2025-09-30 08:45:21,18.2,91.6,,1,0,,0
2025-09-30 08:46:06,277.42,3.8322,213.74,7.1013,21.3041,215.79,221.64,203.81,373.95,372.47,364.09,370.06,7.3339,8.3476,5.6226,1.4368,1.5111,0.8843,2.4534,0.6612,1.0643,0.7279,4.5787,1.5826,1.8502,1.1459,0.8421,0.9084,0.8175,0.772,50.2,346.62,202.03,1,1,2025-09-30 08:46:06,18.0,89,,1,0,,0
2025-09-30 08:46:51,277.47,3.7987,213.43,7.0558,21.1674,215.94,220.47,203.9,373.75,371.51,363.67,369.55,7.3215,8.2705,5.5754,1.4309,1.4862,0.8816,2.4399,0.67,1.0533,0.7166,4.5412,1.581,1.8234,1.1368,0.8413,0.9056,0.8158,0.7759,50.2,346.68,202.06,1,1,2025-09-30 08:46:51,17.8,86.7,,1,0,,0
2025-09-30 08:47:58,277.56,3.8041,213.69,7.0624,21.1872,216.91,220.25,203.91,374.44,371.65,364.14,369.92,7.4508,8.2733,5.4631,1.4632,1.4693,0.8716,2.4505,0.6836,1.0743,0.6926,4.5523,1.6162,1.8222,1.114,0.8406,0.906,0.8072,0.7829,50.2,346.78,202.11,1,1,2025-09-30 08:47:58,17.5,84,,1,0,,0
2025-09-30 08:48:43,277.61,3.8354,213.99,7.1022,21.3068,216.56,220.96,204.46,374.19,372.45,365.14,370.59,7.3773,8.309,5.6205,1.4451,1.4961,0.8941,2.4613,0.6792,1.061,0.7211,4.5828,1.5976,1.836,1.1492,0.8416,0.905,0.8156,0.7784,50.2,346.84,202.14,1,1,2025-09-30 08:48:43,17.4,82.9,,1,0,,0
2025-09-30 08:49:28,277.65,3.7967,213.66,7.0466,21.14,216.21,219.52,205.27,372.26,372.11,365.66,369.81,7.325,8.1217,5.6933,1.4173,1.4612,0.9182,2.4447,0.7044,1.0183,0.722,4.5353,1.5837,1.7829,1.1687,0.8407,0.8955,0.8204,0.786,50.2,346.9,202.18,1,1,2025-09-30 08:49:28,17.2,82.2,,1,0,,0
2025-09-30 08:50:13,277.7,3.7987,213.43,7.052,21.156200000000002,215.86,218.84,205.61,372.28,371.62,364.99,369.63,7.3284,8.1629,5.6649,1.4184,1.4657,0.9146,2.4378,0.6986,1.0187,0.7205,4.533,1.5819,1.7864,1.1648,0.8416,0.8971,0.8211,0.7855,50.2,346.95,202.2,1,1,2025-09-30 08:50:13,17.1,81.7,,1,0,,0
2025-09-30 08:50:58,277.75,3.8477,213.77,7.115,21.3451,216.34,219.09,205.88,372.88,372.21,365.54,370.19,7.3781,8.158,5.809,1.4263,1.4742,0.9472,2.451,0.7143,1.0077,0.729,4.5795,1.5962,1.7873,1.196,0.8434,0.8941,0.8255,0.7924,50.2,347.01,202.23,1,1,2025-09-30 08:50:58,17.0,81.2,,1,0,,0
2025-09-30 08:51:43,277.79,3.8217,213.21,7.085,21.2551,216.27,219.94,203.44,373.07,370.92,363.75,369.4,7.3352,8.2529,5.667,1.4336,1.4862,0.902,2.4338,0.6772,1.0393,0.7173,4.5544,1.5864,1.8151,1.1529,0.8434,0.9042,0.8194,0.7832,50.2,347.06,202.27,1,1,2025-09-30 08:51:43,16.8,80.8,,1,0,,0
2025-09-30 08:52:28,277.84,3.8567,214.27,7.124,21.3721,217.18,220.5,205.15,373.39,373.48,366.28,370.81,7.3022,8.2083,5.8616,1.4207,1.4932,0.9428,2.468,0.7028,1.0196,0.7456,4.5983,1.5859,1.8099,1.2025,0.8422,0.8961,0.8256,0.7842,50.2,347.12,202.3,1,1,2025-09-30 08:52:28,16.7,80.3,,1,0,,0
2025-09-30 08:53:13,277.89,3.8582,215.48,7.1212,21.363699999999998,218.2,223.01,205.25,375.6,376.23,367.54,373.39,7.3312,8.3448,5.6877,1.4354,1.5156,0.9072,2.5113,0.6869,1.0705,0.7539,4.628,1.5997,1.861,1.1674,0.8381,0.9043,0.8138,0.7697,50.1,347.18,202.33,1,1,2025-09-30 08:53:13,16.6,79,,1,0,,0
2025-09-30 08:55:05,278.02,3.777,215.38,7.0193,21.0581,219.01,223.04,204.09,377.64,375.13,366.18,372.52,7.3361,8.3105,5.4115,1.4561,1.4784,0.8425,2.5045,0.6767,1.1147,0.7131,4.5647,1.6067,1.8536,1.1044,0.8334,0.9068,0.7984,0.7632,50.1,347.34,202.41,1,1,2025-09-30 08:55:05,16.3,77.2,,1,0,,0
2025-09-30 08:55:50,278.07,3.8626,214.59,7.1423,21.4271,218.49,222.23,203.05,376.87,373.45,364.55,371.77,7.5789,8.4536,5.3946,1.5116,1.4979,0.853,2.4896,0.6732,1.1304,0.686,4.6299,1.6559,1.8786,1.0954,0.8405,0.9135,0.7982,0.7792,50.1,347.4,202.45,1,1,2025-09-30 08:55:50,16.2,76.4,,1,0,,0
2025-09-30 08:56:35,278.12,3.9227,215.84,7.2088,21.6265,219.11,221.52,206.91,377.92,375.53,367.99,373.5,7.4581,8.3423,5.8261,1.4658,1.5109,0.946,2.5262,0.72,1.0605,0.7457,4.6876,1.6341,1.848,1.2055,0.8407,0.8975,0.8185,0.7853,50.1,347.46,202.48,1,1,2025-09-30 08:56:35,16.1,76,,1,0,,0
2025-09-30 08:57:20,278.17,3.8134,215.87,7.0565,21.169600000000003,218.9,221.31,207.4,376.46,376.41,368.6,374.09,7.238,8.1681,5.7635,1.411,1.4773,0.9251,2.5135,0.7187,1.0386,0.7561,4.5874,1.5844,1.8077,1.1953,0.8349,0.891,0.818,0.7742,50.2,347.52,202.51,1,1,2025-09-30 08:57:20,16.0,74.3,,1,0,,0
2025-09-30 08:58:05,278.22,3.8168,216.24,7.0605,21.1816,219.5,222.49,206.73,378.3,376.67,368.47,374.28,7.3142,8.2237,5.6437,1.4375,1.4793,0.8999,2.5272,0.7126,1.0732,0.7414,4.6019,1.6055,1.8297,1.1667,0.8337,0.8959,0.8094,0.7717,50.2,347.57,202.54,1,1,2025-09-30 08:58:05,15.9,73.5,,1,0,,0
2025-09-30 08:58:50,278.27,3.7765,216.39,6.9996,20.999,218.83,222.37,207.98,376.85,377.96,369.35,374.84,7.0963,8.0521,5.8506,1.3723,1.4714,0.9328,2.5228,0.7251,1.017,0.7806,4.5602,1.5529,1.7905,1.2168,0.8315,0.8841,0.8226,0.7669,50.2,347.63,202.57,1,1,2025-09-30 08:58:50,15.8,73.5,,1,0,,0
2025-09-30 08:59:36,278.31,3.8204,215.51,7.0668,21.2006,218.34,222.24,205.97,376.38,375.59,367.68,373.29,7.2416,8.2317,5.7273,1.4183,1.4935,0.9085,2.5017,0.6968,1.0531,0.7518,4.5902,1.5811,1.8294,1.1797,0.8365,0.8975,0.8172,0.7704,50.2,347.69,202.6,1,1,2025-09-30 08:59:36,15.7,75,,1,0,,0
2025-09-30 09:00:20,278.36,3.8097,215.51,7.0601,21.1803,218.39,222.5,205.64,377.92,375.02,366.78,373.1,7.2867,8.3066,5.587,1.4354,1.4955,0.8788,2.5066,0.6847,1.0826,0.7393,4.5885,1.5913,1.8482,1.1489,0.8353,0.9025,0.81,0.7652,50.2,347.75,202.63,1,1,2025-09-30 09:00:20,15.6,75.2,,1,0,,0
2025-09-30 09:01:05,278.41,3.8457,215.27,7.1063,21.3189,218.56,221.62,205.64,377.68,373.62,367.22,372.84,7.4322,8.3133,5.5734,1.4653,1.4886,0.8918,2.4992,0.6985,1.0821,0.7186,4.6129,1.6244,1.8424,1.1461,0.8384,0.9026,0.8088,0.7786,50.2,347.8,202.67,1,1,2025-09-30 09:01:05,15.6,75,,1,0,,0
2025-09-30 09:02:12,278.5,3.8259,215.77,7.0765,21.229599999999998,217.95,222.32,207.04,376.46,376.3,368.23,373.57,7.2028,8.244,5.7828,1.4048,1.5037,0.9175,2.5113,0.6985,1.0446,0.7682,4.5999,1.5699,1.8328,1.1973,0.8359,0.8954,0.8212,0.7667,50.2,347.91,202.72,1,1,2025-09-30 09:02:12,15.5,75.1,,1,0,,0
2025-09-30 09:02:57,278.54,3.7974,215.2,7.0502,21.1508,218.49,222.35,204.76,378.36,374.15,365.64,372.56,7.4007,8.3557,5.3944,1.4664,1.4839,0.8471,2.5012,0.6788,1.1145,0.7079,4.5794,1.617,1.8579,1.1046,0.8351,0.9074,0.7996,0.7673,50.1,347.96,202.75,1,1,2025-09-30 09:02:57,15.5,75.3,,1,0,,0
2025-09-30 09:03:42,278.59,3.7853,215.89,7.022,21.0661,218.7,221.44,207.54,377.28,375.93,368.46,373.87,7.2467,8.1824,5.637,1.4143,1.4704,0.9006,2.5144,0.7131,1.0555,0.7457,4.5667,1.5849,1.8119,1.1699,0.8329,0.8929,0.8123,0.7702,50.1,348.02,202.78,1,1,2025-09-30 09:03:42,15.5,76.1,,1,0,,0
2025-09-30 09:04:27,278.64,3.8027,216.05,7.0449,21.1348,218.84,221.69,207.64,376.96,376.57,368.94,374.22,7.266,8.1844,5.6844,1.4174,1.4748,0.9105,2.5225,0.7184,1.0539,0.7502,4.5848,1.5901,1.8144,1.1803,0.8333,0.8919,0.8136,0.7717,50.1,348.08,202.82,1,1,2025-09-30 09:04:27,15.5,75.6,,1,0,,0
2025-09-30 09:05:57,278.73,3.8357,216.17,7.0933,21.2799,218.45,221.62,208.46,376.94,377.04,369.14,374.28,7.2482,8.2639,5.7678,1.4124,1.4989,0.9244,2.5313,0.7136,1.0496,0.7681,4.6172,1.5834,1.8314,1.2024,0.8346,0.8925,0.8191,0.7691,50.1,348.19,202.88,1,1,2025-09-30 09:05:57,15.5,76.2,,1,0,,0
2025-09-30 09:06:42,278.77,0.3049,217.5,0.4615,1.3847,222.85,222.07,207.58,380.46,377.88,371.56,376.75,0.0,1.3847,0.0,0,0.3049,0,0.0368,0,0.0368,0,0.3075,0,0.3075,0,0.9927,1,0.9927,1,50.1,348.24,202.9,0,1,2025-09-30 09:06:42,15.4,74.5,,0,0,,1
2025-09-30 09:07:27,278.77,0.3017,216.29,0.4579,1.3739,222.29,221.51,205.07,380.44,374.95,368.31,374.83,0.0,1.3739,0.0,0,0.3017,0,0.0371,0,0.0371,0,0.3043,0,0.3043,0,0.9925,1,0.9925,1,50.1,348.24,202.9,0,1,2025-09-30 09:07:27,15.4,76.9,,0,0,,1
2025-09-30 09:08:12,278.78,0.3033,217.65,0.4573,1.3719,222.52,223.21,207.23,381.32,379.2,370.16,376.6,0.0,1.3719,0.0,0,0.3033,0,0.0391,0,0.0391,0,0.3062,0,0.3062,0,0.9918,1,0.9918,1,50.1,348.24,202.9,0,1,2025-09-30 09:08:12,15.5,80.8,,0,0,,1
2025-09-30 09:08:57,278.78,0.3015,216.9,0.4554,1.3662,222.99,222.81,204.92,381.47,376.3,369.09,375.78,0.0,1.3662,0.0,0,0.3015,0,0.0392,0,0.0392,0,0.3044,0,0.3044,0,0.9916,1,0.9916,1,50,348.25,202.9,0,1,2025-09-30 09:08:57,15.7,84.2,,0,0,,1
2025-09-30 09:09:42,278.78,0.3003,216.46,0.455,1.3651,221.22,221.97,206.19,378.95,376.05,369.54,374.8,0.0,1.3651,0.0,0,0.3003,0,0.0379,0,0.0379,0,0.303,0,0.303,0,0.9921,1,0.9921,1,50.1,348.25,202.9,0,1,2025-09-30 09:09:42,16.0,86.2,,0,0,,1
2025-09-30 09:10:27,278.79,0.3011,216.4,0.4554,1.3662,221.21,222.41,205.58,378.34,377.15,368.61,374.75,0.0,1.3662,0.0,0,0.3011,0,0.0384,0,0.0384,0,0.3039,0,0.3039,0,0.9919,1,0.9919,1,50.1,348.26,202.91,0,1,2025-09-30 09:10:27,16.2,87.6,,0,0,,1
2025-09-30 09:11:12,278.79,0.299,215.81,0.4541,1.3623,221.31,221.48,204.65,378.61,375.01,367.53,373.96,0.0,1.3623,0.0,0,0.299,0,0.0376,0,0.0376,0,0.3017,0,0.3017,0,0.9921,1,0.9921,1,50.1,348.26,202.91,0,1,2025-09-30 09:11:12,16.5,88.9,,0,0,,1
2025-09-30 09:11:57,278.8,0.2992,215.3,0.454,1.3621,220.75,221.67,203.5,378.35,374.43,365.74,372.76,0.0,1.3621,0.0,0,0.2992,0,0.0377,0,0.0377,0,0.3019,0,0.3019,0,0.9921,1,0.9921,1,50.1,348.26,202.91,0,1,2025-09-30 09:11:57,16.7,90,,0,0,,1
2025-09-30 09:12:42,278.8,0.2979,215.81,0.4531,1.3595,221.59,221.09,204.77,377.85,375.02,368.22,373.71,0.0,1.3595,0.0,0,0.2979,0,0.0375,0,0.0375,0,0.3006,0,0.3006,0,0.9921,1,0.9921,1,50,348.27,202.91,0,1,2025-09-30 09:12:42,16.9,91.1,,0,0,,1
2025-09-30 09:13:27,278.8,0.2971,214.88,0.4522,1.3566,220.77,220.97,202.91,378.76,372.62,365.04,372.04,0.0,1.3566,0.0,0,0.2971,0,0.0376,0,0.0376,0,0.2998,0,0.2998,0,0.992,1,0.992,1,50,348.27,202.91,0,1,2025-09-30 09:13:27,17.0,91.4,,0,0,,1
2025-09-30 09:14:12,278.81,0.2978,215.38,0.4528,1.3585,220.38,221.15,204.63,378.27,374.45,366.27,372.92,0.0,1.3585,0.0,0,0.2978,0,0.0376,0,0.0376,0,0.3004,0,0.3004,0,0.9921,1,0.9921,1,50,348.27,202.91,0,1,2025-09-30 09:14:12,17.2,91.9,,0,0,,1
2025-09-30 09:14:57,278.81,0.2994,215.18,0.4532,1.3596,217.68,222.31,205.57,377.21,375.45,365.36,372.59,0.0,1.3596,0.0,0,0.2994,0,0.0386,0,0.0386,0,0.3023,0,0.3023,0,0.9917,1,0.9917,1,50,348.28,202.91,0,1,2025-09-30 09:14:57,17.4,92.8,,0,0,,1
2025-09-30 09:15:42,278.81,0.2991,214.93,0.4532,1.3596,217.68,222.05,205.08,375.97,374.47,366.23,372.2,0.0,1.3596,0.0,0,0.2991,0,0.0385,0,0.0385,0,0.3019,0,0.3019,0,0.9918,1,0.9918,1,50,348.28,202.91,0,1,2025-09-30 09:15:42,17.5,93.4,,0,0,,1
2025-09-30 09:16:27,278.82,0.2994,214.94,0.4524,1.3574,217.85,222.7,204.29,377.18,374.21,365.39,372.53,0.0,1.3574,0.0,0,0.2994,0,0.0389,0,0.0389,0,0.3023,0,0.3023,0,0.9916,1,0.9916,1,50,348.29,202.91,0,1,2025-09-30 09:16:27,17.6,93.8,,0,0,,1
2025-09-30 09:17:12,278.82,0.299,216.32,0.4528,1.3586,220.81,222.14,206.02,378.83,375.16,369.88,374.65,0.0,1.3586,0.0,0,0.299,0,0.0383,0,0.0383,0,0.3018,0,0.3018,0,0.9918,1,0.9918,1,50.1,348.29,202.91,0,1,2025-09-30 09:17:12,17.8,94.3,,0,0,,1
2025-09-30 09:17:57,278.83,0.2988,216.67,0.4528,1.3585,221.06,222.05,206.91,378.33,377.15,370.09,374.99,0.0,1.3585,0.0,0,0.2988,0,0.0382,0,0.0382,0,0.3017,0,0.3017,0,0.9919,1,0.9919,1,50.1,348.29,202.91,0,1,2025-09-30 09:17:57,18.0,94.5,,0,0,,1
2025-09-30 09:18:42,278.83,0.3003,215.82,0.4531,1.3593,221.05,223.03,203.39,380.14,374.94,366.2,373.82,0.0,1.3593,0.0,0,0.3003,0,0.0389,0,0.0389,0,0.3032,0,0.3032,0,0.9917,1,0.9917,1,50.1,348.3,202.91,0,1,2025-09-30 09:18:42,18.0,94.4,,0,0,,1
2025-09-30 09:19:27,278.83,0.3004,215.64,0.4533,1.36,220.93,222.99,203.01,379.43,374.65,366.23,372.94,0.0,1.36,0.0,0,0.3004,0,0.0388,0,0.0388,0,0.3033,0,0.3033,0,0.9917,1,0.9917,1,50.1,348.3,202.91,0,1,2025-09-30 09:19:27,18.2,94.5,,0,0,,1
2025-09-30 09:20:12,278.84,4.0016,215.41,7.3872,22.1617,219.87,222.07,204.3,376.7,375.33,366.95,373.21,8.0244,8.5034,5.6339,1.5933,1.5194,0.8889,2.6036,0.7554,1.118,0.7302,4.8037,1.7643,1.8884,1.151,0.8381,0.9035,0.8054,0.7727,50.1,348.31,202.91,1,1,2025-09-30 09:20:12,18.3,94.8,,1,0,,0
2025-09-30 09:20:57,278.88,3.838,214.27,7.1228,21.3684,219.76,221.81,201.26,377.91,372.16,363.18,370.77,7.5978,8.52,5.2506,1.5331,1.4859,0.819,2.4895,0.6586,1.1644,0.6665,4.6163,1.6697,1.8898,1.0567,0.8389,0.9188,0.7871,0.7756,50.1,348.36,202.94,1,1,2025-09-30 09:20:57,18.4,94.7,,1,0,,0
2025-09-30 09:21:42,278.93,3.804,214.67,7.0645,21.1936,219.54,220.69,203.8,377.04,373.09,365.18,371.83,7.4648,8.3455,5.3833,1.4867,1.4645,0.8528,2.4906,0.6874,1.114,0.6892,4.5777,1.6388,1.8418,1.0971,0.8366,0.9076,0.7959,0.7777,50.2,348.42,202.97,1,1,2025-09-30 09:21:42,18.3,92.7,,1,0,,0
2025-09-30 09:22:27,278.98,3.8656,216.02,7.1347,21.4041,220.52,221.58,205.96,377.87,376.49,367.82,373.86,7.328,8.3259,5.7502,1.451,1.4966,0.9179,2.5318,0.709,1.0755,0.7473,4.6451,1.616,1.8449,1.1843,0.8365,0.8984,0.812,0.7755,50.1,348.48,203.01,1,1,2025-09-30 09:22:27,18.1,89.3,,1,0,,0
2025-09-30 09:23:12,279.03,3.8643,214.83,7.1417,21.4253,218.23,220.07,206.19,375.81,373.9,366.42,372.09,7.4881,8.3308,5.6064,1.4717,1.4852,0.9074,2.4944,0.7078,1.0715,0.7151,4.6235,1.6341,1.8334,1.156,0.8401,0.9011,0.8109,0.7854,50.2,348.54,203.04,1,1,2025-09-30 09:23:12,18.0,87.3,,1,0,,0
2025-09-30 09:23:57,279.08,3.8788,215.46,7.157,21.4711,216.54,221.91,207.95,375.87,376.31,367.31,373.14,7.251,8.3742,5.8459,1.4105,1.5369,0.9314,2.5091,0.6874,1.0415,0.7802,4.6441,1.5701,1.8583,1.2157,0.8396,0.8989,0.8278,0.7665,50.2,348.6,203.07,1,1,2025-09-30 09:23:57,17.8,85.7,,1,0,,0
2025-09-30 09:24:42,279.13,3.8579,215.39,7.1286,21.3859,216.47,222.46,207.24,375.03,376.47,367.5,372.99,7.2443,8.3505,5.7911,1.4108,1.5304,0.9166,2.5057,0.6825,1.0495,0.7738,4.626,1.5682,1.8577,1.2001,0.8386,0.9002,0.8247,0.7641,50.2,348.66,203.1,1,1,2025-09-30 09:24:42,17.6,84,,1,0,,0
2025-09-30 09:25:27,279.17,3.8893,214.11,7.1828,21.5486,215.27,220.66,206.4,374.46,373.12,364.92,371,7.3897,8.4273,5.7316,1.4396,1.5326,0.9171,2.4706,0.6747,1.0497,0.7462,4.6334,1.5908,1.8596,1.183,0.8441,0.9054,0.825,0.7756,50.2,348.71,203.13,1,1,2025-09-30 09:25:27,17.5,82.9,,1,0,,0
2025-09-30 09:26:12,279.22,3.8541,214.3,7.1349,21.4048,216.81,220.24,205.86,375.86,372.62,365.03,371.05,7.4198,8.4304,5.5546,1.459,1.5099,0.8853,2.4755,0.6752,1.0775,0.7227,4.6089,1.6087,1.8567,1.1435,0.8413,0.9075,0.8139,0.7746,50.2,348.77,203.16,1,1,2025-09-30 09:26:12,17.3,82,,1,0,,0
2025-09-30 09:26:57,279.27,3.8946,214.46,7.1862,21.5586,216.43,219.5,207.45,373.19,374.24,366.75,371.37,7.352,8.3379,5.8687,1.4264,1.516,0.9522,2.4825,0.7031,1.0218,0.7577,4.6388,1.5912,1.8302,1.2175,0.8432,0.8969,0.8292,0.7824,50.1,348.83,203.19,1,1,2025-09-30 09:26:57,17.2,81.1,,1,0,,0
2025-09-30 09:27:42,279.32,3.8956,213.51,7.1984,21.5953,216.02,219.09,205.42,373.91,371.55,363.89,370.1,7.55,8.4257,5.6196,1.4779,1.5074,0.9103,2.4585,0.6873,1.0625,0.7088,4.6313,1.631,1.846,1.1544,0.8456,0.9067,0.8173,0.789,50.1,348.88,203.22,1,1,2025-09-30 09:27:42,17.1,79.1,,1,0,,0
2025-09-30 09:28:27,279.37,3.8414,214.74,7.1118,21.3354,216.78,220.54,206.91,374.5,374.46,366.73,371.85,7.1984,8.3347,5.8023,1.4022,1.5176,0.9216,2.4851,0.6825,1.034,0.7686,4.5992,1.5605,1.8381,1.2006,0.8396,0.8991,0.8264,0.7679,50.1,348.94,203.25,1,1,2025-09-30 09:28:27,16.9,78.4,,1,0,,0
2025-09-30 09:29:12,279.42,3.8631,214.88,7.1385,21.4156,217.11,220.85,206.68,374.37,374.76,367.21,371.98,7.2601,8.2896,5.8659,1.4121,1.5117,0.9394,2.4933,0.6982,1.0294,0.7656,4.6194,1.5762,1.8308,1.2124,0.8401,0.8963,0.8265,0.7751,50.1,349,203.29,1,1,2025-09-30 09:29:12,16.8,78.5,,1,0,,0
2025-09-30 09:29:57,279.46,3.9523,213.52,7.282,21.846,216.49,220.12,203.95,373.16,372.41,363.7,369.71,7.6143,8.5773,5.6544,1.5047,1.5395,0.9081,2.4701,0.6705,1.0897,0.7098,4.6897,1.6484,1.888,1.1532,0.848,0.9134,0.8162,0.7878,50.1,349.06,203.32,1,1,2025-09-30 09:29:57,16.7,78.3,,1,0,,0
2025-09-30 09:32:12,279.61,3.8752,213.31,7.179,21.537100000000002,216.18,221.12,202.63,374.43,371.01,362.85,369.57,7.5952,8.5078,5.4341,1.5025,1.5132,0.8595,2.4605,0.6593,1.1141,0.6871,4.6243,1.6419,1.8812,1.1011,0.8442,0.9157,0.8052,0.781,50,349.23,203.41,1,1,2025-09-30 09:32:12,16.4,76.3,,1,0,,0
2025-09-30 09:32:57,279.66,3.8492,214.6,7.1306,21.391800000000003,215.62,222.38,205.82,374.53,374.11,366.35,371.33,7.2497,8.3656,5.7765,1.4101,1.5311,0.908,2.492,0.6722,1.0532,0.7666,4.6124,1.5632,1.8603,1.1889,0.8394,0.9026,0.8238,0.764,50,349.29,203.44,1,1,2025-09-30 09:32:57,16.3,76.6,,1,0,,0
2025-09-30 09:33:42,279.71,3.8423,214.71,7.1228,21.368499999999997,217.6,222.36,204.17,376.05,373.47,365.99,371.7,7.4431,8.431,5.4944,1.4723,1.507,0.863,2.4994,0.672,1.1116,0.7157,4.6161,1.6196,1.8747,1.1218,0.8382,0.9097,0.8047,0.7697,50,349.35,203.47,1,1,2025-09-30 09:33:42,16.2,75.7,,1,0,,0
2025-09-30 09:34:27,279.75,3.8107,214.68,7.0777,21.233199999999997,217.23,221.96,204.87,376.36,373.8,365.29,371.73,7.2885,8.3372,5.6075,1.4307,1.5013,0.8787,2.4925,0.6754,1.0782,0.7389,4.5826,1.5833,1.8505,1.1488,0.8368,0.9043,0.8122,0.7653,50,349.4,203.5,1,1,2025-09-30 09:34:27,16.1,75.7,,1,0,,0
2025-09-30 09:35:12,279.8,3.8382,215.11,7.1065,21.3197,217.51,221.65,206.18,374.34,375.3,367.84,372.61,7.1818,8.2541,5.8838,1.3969,1.5082,0.9331,2.5029,0.6967,1.032,0.7742,4.6048,1.5621,1.8295,1.2131,0.8376,0.8948,0.8252,0.7695,50,349.46,203.53,1,1,2025-09-30 09:35:12,16.1,75.3,,1,0,,0
2025-09-30 09:36:42,279.9,3.8402,213.71,7.1281,21.384500000000003,217.07,221.56,202.52,375.08,371.59,363.69,369.92,7.5257,8.4646,5.3942,1.4931,1.5006,0.8465,2.4709,0.66,1.1214,0.6895,4.6015,1.6336,1.8754,1.0924,0.8409,0.9146,0.801,0.7753,50,349.57,203.6,1,1,2025-09-30 09:36:42,15.9,75.6,,1,0,,0
2025-09-30 09:37:27,279.95,3.8509,214.82,7.1326,21.398,217.54,222.57,204.37,374.55,374.65,366.76,372,7.2867,8.4309,5.6804,1.4374,1.5272,0.8862,2.5016,0.6657,1.0868,0.7491,4.6225,1.5851,1.8765,1.1609,0.8385,0.9074,0.8147,0.7637,50,349.63,203.63,1,1,2025-09-30 09:37:27,15.9,75.7,,1,0,,0
2025-09-30 09:38:12,280,3.8148,214.84,7.0851,21.2553,217.76,222.65,204.11,375.24,374.67,366.15,372,7.282,8.4187,5.5546,1.4404,1.5137,0.8607,2.4995,0.6605,1.102,0.737,4.5939,1.5857,1.8744,1.1337,0.8364,0.9089,0.8084,0.7595,50,349.69,203.66,1,1,2025-09-30 09:38:12,15.8,76.3,,1,0,,0
2025-09-30 09:38:57,280.04,3.8906,214.11,7.1985,21.5957,217.01,221.84,203.49,375.47,372.85,364.1,370.81,7.5423,8.5434,5.51,1.4953,1.5271,0.8682,2.4892,0.6626,1.1184,0.7082,4.6533,1.6368,1.8953,1.1212,0.8423,0.9142,0.8067,0.7749,50,349.75,203.69,1,1,2025-09-30 09:38:57,15.8,76.6,,1,0,,0
2025-09-30 09:40:27,280.14,3.8278,213.95,7.111,21.3331,213.51,221.94,206.42,372.05,373.98,365.56,370,7.1338,8.3081,5.8912,1.3681,1.5364,0.9234,2.4734,0.6672,1.0159,0.7903,4.5831,1.5231,1.8439,1.2161,0.8399,0.8988,0.8341,0.7597,50,349.87,203.75,1,1,2025-09-30 09:40:27,15.8,77,,1,0,,0
2025-09-30 09:41:12,280.18,3.8322,214.08,7.1151,21.345299999999998,213.38,221.25,207.62,373.08,373.62,365.66,369.82,7.1776,8.2755,5.8922,1.3702,1.5268,0.9352,2.4769,0.6821,1.007,0.7878,4.5859,1.5316,1.831,1.2233,0.8398,0.8952,0.8347,0.7648,50,349.92,203.78,1,1,2025-09-30 09:41:12,15.8,75.7,,1,0,,0
2025-09-30 09:41:57,280.23,3.8974,214.1,7.2079,21.623800000000003,213.35,222.01,206.96,371.72,374.38,366.25,370.57,7.2541,8.4402,5.9295,1.3958,1.5643,0.9372,2.485,0.6661,1.0277,0.7912,4.6486,1.5477,1.8738,1.2272,0.8431,0.9024,0.8357,0.7641,50,349.98,203.81,1,1,2025-09-30 09:41:57,15.7,76.1,,1,0,,0
2025-09-30 09:42:42,280.28,3.9112,214.47,7.2164,21.6493,215.45,221.49,206.48,372.23,374.57,367.36,371.54,7.291,8.3593,5.999,1.409,1.5422,0.96,2.4952,0.6921,1.0211,0.782,4.661,1.5708,1.8515,1.2387,0.843,0.8975,0.8337,0.7753,50,350.04,203.85,1,1,2025-09-30 09:42:42,15.7,75.4,,1,0,,0
2025-09-30 09:43:27,280.33,3.9537,214.99,7.2653,21.7959,215.93,220.72,208.32,373.02,375.56,368.33,372.22,7.3125,8.2769,6.2065,1.4011,1.5372,1.0155,2.5092,0.7259,0.9839,0.7994,4.6988,1.579,1.8269,1.2929,0.8443,0.8878,0.8422,0.7857,50,350.09,203.87,1,1,2025-09-30 09:43:27,15.7,75.8,,1,0,,0
2025-09-30 09:44:19,280.41,3.9395,214.45,7.2544,21.7632,215.57,221.31,206.48,373.34,374.33,366.48,371.38,7.3757,8.3671,6.0204,1.426,1.5418,0.9718,2.497,0.7007,1.022,0.7743,4.6848,1.59,1.8517,1.2431,0.8446,0.8975,0.8334,0.7821,50,350.18,203.92,1,1,2025-09-30 09:44:19,15.7,75,,1,0,,0
2025-09-30 09:45:04,280.46,3.9249,214.34,7.2367,21.7102,215.36,221.88,205.78,372.71,374.18,366.6,371.15,7.3323,8.3993,5.9786,1.4217,1.5494,0.9538,2.4927,0.6845,1.0322,0.776,4.673,1.5791,1.8636,1.2303,0.8441,0.901,0.8322,0.7756,50,350.24,203.95,1,1,2025-09-30 09:45:04,15.7,75.9,,1,0,,0
2025-09-30 09:45:49,280.5,3.9346,214.37,7.2506,21.752,215.69,221.53,205.9,373.54,374.36,365.83,371.01,7.3319,8.4215,5.9986,1.4235,1.5521,0.9589,2.4948,0.686,1.0314,0.7774,4.6821,1.5814,1.8656,1.2351,0.8445,0.9008,0.8328,0.7768,49.9,350.3,203.98,1,1,2025-09-30 09:45:49,15.6,74.3,,1,0,,0
2025-09-30 09:46:34,280.55,3.9238,214.76,7.2283,21.685000000000002,215.62,221.27,207.39,373.37,375.03,367.34,371.77,7.3376,8.2742,6.0732,1.4097,1.5288,0.9853,2.5037,0.7161,1.004,0.7837,4.6725,1.5821,1.8308,1.2595,0.843,0.8915,0.8358,0.7826,50,350.36,204.01,1,1,2025-09-30 09:46:34,15.6,74,,1,0,,0
2025-09-30 09:47:19,280.6,3.8415,214.41,7.1161,21.3484,215.82,220.86,206.55,373.02,373.76,367.13,371.16,7.3097,8.1941,5.8446,1.4082,1.4927,0.9407,2.4855,0.7093,1.0203,0.7559,4.5945,1.5776,1.8097,1.2072,0.8395,0.8931,0.8255,0.7794,50,350.42,204.05,1,1,2025-09-30 09:47:19,15.5,74.4,,1,0,,0
2025-09-30 09:48:04,280.65,3.8565,213.61,7.1473,21.442,214.06,221.37,205.42,372.95,372.43,364.51,369.96,7.4135,8.3425,5.686,1.4338,1.5163,0.9063,2.4641,0.6776,1.0507,0.7358,4.6017,1.5869,1.8468,1.168,0.8426,0.9041,0.8219,0.7763,50,350.47,204.08,1,1,2025-09-30 09:48:04,15.5,74.4,,1,0,,0
2025-09-30 09:48:49,280.7,3.948,215.62,7.2517,21.7552,215.45,221.84,209.58,372.24,376.83,371.03,373.36,7.1991,8.2114,6.3447,1.3657,1.5458,1.0364,2.5257,0.7332,0.9603,0.8322,4.7024,1.551,1.8216,1.3297,0.8423,0.881,0.8494,0.7797,50,350.53,204.11,1,1,2025-09-30 09:48:49,15.5,74.2,,1,0,,0
2025-09-30 09:49:34,280.75,3.8718,214.46,7.1599,21.4797,215.72,222.22,205.44,374.28,374,365.93,371.38,7.4007,8.3796,5.6994,1.4435,1.5228,0.9055,2.4897,0.6797,1.0684,0.7416,4.6295,1.5965,1.8621,1.1709,0.8411,0.9047,0.8186,0.7736,50,350.59,204.14,1,1,2025-09-30 09:49:34,15.5,74.7,,1,0,,0
2025-09-30 09:50:19,280.8,3.9062,214.26,7.2147,21.644199999999998,214.2,223.48,205.1,374.61,374.15,364.48,371.17,7.3856,8.5108,5.7478,1.4393,1.5652,0.9016,2.4883,0.6535,1.0763,0.7584,4.6629,1.582,1.902,1.1789,0.8434,0.9105,0.8239,0.7652,50,350.65,204.17,1,1,2025-09-30 09:50:19,15.5,74.1,,1,0,,0
2025-09-30 09:51:25,280.88,3.8384,215.14,7.1129,21.338700000000003,216.2,221.88,207.36,373.37,375.96,368.34,372.38,7.2199,8.2643,5.8545,1.3943,1.5125,0.9316,2.5107,0.6996,1.0334,0.7777,4.6086,1.5609,1.8337,1.214,0.8368,0.8937,0.8256,0.7676,49.9,350.75,204.23,1,1,2025-09-30 09:51:25,15.4,74.3,,1,0,,0
2025-09-30 09:52:10,280.93,3.8897,214.24,7.1956,21.587,215.64,221.19,205.91,374.28,374.93,363.9,371.19,7.441,8.4388,5.7072,1.4508,1.5276,0.9113,2.4932,0.6829,1.0692,0.7411,4.6463,1.6046,1.8666,1.1752,0.8419,0.9047,0.8192,0.7757,49.9,350.81,204.26,1,1,2025-09-30 09:52:10,15.4,73.9,,1,0,,0
2025-09-30 09:52:55,280.98,3.9087,215.64,7.2053,21.616,215.72,220.95,210.25,373.13,377.25,369.92,373.46,7.1808,8.1791,6.2561,1.3601,1.5258,1.0227,2.53,0.7393,0.9646,0.826,4.6716,1.549,1.8072,1.3153,0.8394,0.8785,0.8452,0.7779,49.9,350.87,204.29,1,1,2025-09-30 09:52:55,15.4,75.7,,1,0,,0
2025-09-30 09:53:40,281.03,3.9305,214.34,7.2507,21.752200000000002,216.36,222.15,204.51,375.75,372.88,365.03,371.32,7.6072,8.568,5.577,1.5015,1.5411,0.888,2.4994,0.6711,1.1135,0.7148,4.6898,1.6459,1.9034,1.1406,0.8438,0.9129,0.8105,0.7789,50,350.92,204.32,1,1,2025-09-30 09:53:40,15.4,75.2,,1,0,,0
2025-09-30 09:54:25,281.08,3.8308,215,7.1013,21.3039,216.95,221.29,206.76,375.51,375.04,366.48,372.28,7.282,8.2712,5.7507,1.4151,1.4985,0.9172,2.5034,0.7001,1.0476,0.7558,4.5992,1.5798,1.8303,1.189,0.8371,0.8963,0.8195,0.7717,50,350.98,204.35,1,1,2025-09-30 09:54:25,15.3,74,,1,0,,0
2025-09-30 09:55:10,281.09,0.3054,216.51,0.4611,1.3834,218.25,222.75,208.55,375.91,377.84,371.03,374.99,0.0,1.3834,0.0,0,0.3054,0,0.0387,0,0.0387,0,0.3082,0,0.3082,0,0.992,1,0.992,1,50,351,204.36,0,1,2025-09-30 09:55:10,15.2,73.4,,0,0,,1
2025-09-30 09:55:55,281.1,0.3009,215.53,0.4568,1.3704,217.12,221.5,207.99,373.79,376.01,369.87,373.42,0.0,1.3704,0.0,0,0.3009,0,0.0376,0,0.0376,0,0.3035,0,0.3035,0,0.9922,1,0.9922,1,50,351.01,204.36,0,1,2025-09-30 09:55:56,15.2,75.7,,0,0,,1
2025-09-30 09:56:40,281.1,0.3003,214.5,0.4541,1.3625,214.62,222.57,206.32,373.76,374.61,366.09,371.66,0.0,1.3625,0.0,0,0.3003,0,0.0392,0,0.0392,0,0.3033,0,0.3033,0,0.9915,1,0.9915,1,50,351.01,204.36,0,1,2025-09-30 09:56:40,15.3,78,,0,0,,1
2025-09-30 09:57:25,281.1,0.3011,214.38,0.4555,1.3666,214.96,222.43,205.76,374.88,373.45,365.56,371.39,0.0,1.3666,0.0,0,0.3011,0,0.0387,0,0.0387,0,0.304,0,0.304,0,0.9918,1,0.9918,1,50,351.01,204.36,0,1,2025-09-30 09:57:25,15.5,81.3,,0,0,,1
2025-09-30 09:58:31,281.11,0.2998,214.58,0.4545,1.3636,214.95,221.92,206.89,373.14,374.29,367.41,371.56,0.0,1.3636,0.0,0,0.2998,0,0.0387,0,0.0387,0,0.3026,0,0.3026,0,0.9917,1,0.9917,1,50,351.02,204.36,0,1,2025-09-30 09:58:31,15.9,86.2,,0,0,,1
2025-09-30 09:59:16,281.11,0.2955,214.86,0.4519,1.3559,215.46,219.81,209.33,373.47,374.46,368.45,372.14,0.0,1.3559,0.0,0,0.2955,0,0.0368,0,0.0368,0,0.298,0,0.298,0,0.9923,1,0.9923,1,50,351.02,204.36,0,1,2025-09-30 09:59:17,16.2,87.7,,0,0,,1
2025-09-30 10:00:01,281.12,0.2941,215.28,0.4515,1.3547,215.79,218.95,211.11,371.56,376.19,370.7,372.74,0.0,1.3547,0.0,0,0.2941,0,0.036,0,0.036,0,0.2966,0,0.2966,0,0.9925,1,0.9925,1,50,351.03,204.36,0,1,2025-09-30 10:00:01,16.4,89.2,,0,0,,1
2025-09-30 10:00:46,281.12,0.2944,213.48,0.4518,1.3555,215.37,219.05,206.04,374.42,371.03,363.85,369.69,0.0,1.3555,0.0,0,0.2944,0,0.0361,0,0.0361,0,0.2969,0,0.2969,0,0.9925,1,0.9925,1,49.9,351.03,204.37,0,1,2025-09-30 10:00:46,16.6,89.9,,0,0,,1
2025-09-30 10:01:31,281.12,0.2958,214.93,0.4517,1.3553,215.09,220.24,209.46,375.35,374.22,367.24,371.98,0.0,1.3553,0.0,0,0.2958,0,0.0375,0,0.0375,0,0.2985,0,0.2985,0,0.992,1,0.992,1,50,351.04,204.37,0,1,2025-09-30 10:01:31,16.8,90.4,,0,0,,1
2025-09-30 10:02:16,281.13,0.2949,215.78,0.4511,1.3535,215.94,219.8,211.61,373.57,376.67,370.89,373.8,0.0,1.3535,0.0,0,0.2949,0,0.0372,0,0.0372,0,0.2975,0,0.2975,0,0.9921,1,0.9921,1,50,351.04,204.37,0,1,2025-09-30 10:02:16,17.0,91.1,,0,0,,1
2025-09-30 10:03:01,281.13,0.2947,215.37,0.4506,1.3518,215.28,219.99,210.84,374.8,375.01,369.26,373.12,0.0,1.3518,0.0,0,0.2947,0,0.0374,0,0.0374,0,0.2974,0,0.2974,0,0.992,1,0.992,1,50,351.04,204.37,0,1,2025-09-30 10:03:01,17.2,91.8,,0,0,,1
2025-09-30 10:03:46,281.14,0.294,215.61,0.4506,1.3518,214.85,219.45,212.55,373.66,376.23,370.44,373.53,0.0,1.3518,0.0,0,0.294,0,0.0371,0,0.0371,0,0.2967,0,0.2967,0,0.9921,1,0.9921,1,49.9,351.05,204.37,0,1,2025-09-30 10:03:46,17.4,92.5,,0,0,,1
2025-09-30 10:04:31,281.14,0.2923,215.43,0.4498,1.3495,215.68,218.45,212.17,374.01,374.36,371.02,373.12,0.0,1.3495,0.0,0,0.2923,0,0.0359,0,0.0359,0,0.2948,0,0.2948,0,0.9925,1,0.9925,1,49.9,351.05,204.37,0,1,2025-09-30 10:04:31,17.6,93.2,,0,0,,1
2025-09-30 10:05:38,281.15,0.2903,215.86,0.449,1.347,215.36,217.37,214.87,373.84,376.18,371.63,373.7,0.0,1.347,0.0,0,0.2903,0,0.0354,0,0.0354,0,0.2928,0,0.2928,0,0.9926,1,0.9926,1,49.9,351.06,204.37,0,1,2025-09-30 10:05:38,17.9,93.9,,0,0,,1
2025-09-30 10:06:23,281.15,0.2918,215.18,0.4501,1.3503,215.85,217.92,211.78,374.84,374.14,369.12,372.89,0.0,1.3503,0.0,0,0.2918,0,0.0359,0,0.0359,0,0.2943,0,0.2943,0,0.9925,1,0.9925,1,49.9,351.06,204.37,0,1,2025-09-30 10:06:23,18.1,94.1,,0,0,,1
2025-09-30 10:07:08,281.15,0.2935,215.23,0.4503,1.3511,215.77,219.18,210.75,376.06,374.06,368.27,372.6,0.0,1.3511,0.0,0,0.2935,0,0.0371,0,0.0371,0,0.2961,0,0.2961,0,0.9921,1,0.9921,1,49.9,351.06,204.37,0,1,2025-09-30 10:07:08,18.2,94.1,,0,0,,1
2025-09-30 10:07:53,281.16,0.2929,215.21,0.4495,1.3487,215.38,219.12,211.13,374.58,375.02,368.63,372.64,0.0,1.3487,0.0,0,0.2929,0,0.037,0,0.037,0,0.2955,0,0.2955,0,0.9921,1,0.9921,1,49.9,351.07,204.37,0,1,2025-09-30 10:07:53,18.3,94.1,,0,0,,1
2025-09-30 10:08:38,281.18,3.6406,215.38,6.8591,20.5774,216.68,217.84,211.63,374.18,375.33,369.57,372.9,7.0551,7.8241,5.6982,1.3229,1.3919,0.9258,2.5169,0.7643,0.9806,0.772,4.439,1.5287,1.7044,1.2059,0.8225,0.8658,0.8175,0.768,49.9,351.1,204.39,1,1,2025-09-30 10:08:38,18.4,94.1,,1,0,,0
