readable_time,Active Energy (kWh),mt_power,mvol,mcurr,tot_curr,mvol_r,mvol_y,mvol_b,mvol_ry,mvol_yb,mvol_br,mvolt_p,Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),mpow_r,mpow_y,mpow_b,mr_power,mrpow_r,mrpow_y,mrpow_b,ma_power,mapow_r,mapow_y,mapow_b,mt_pf,mpf_r,mpf_y,mpf_b,mfreq,ma_energy,mr_energy,con_st,mc_st,temp_time,Temperature (°C),humidity,Door Status,compressor_on,heater_on,door_status,fan_status
2025-09-30 10:09:23,281.23,3.6492,214.54,6.8742,20.622799999999998,216.37,217.08,210.18,374.46,373.45,366.82,371.43,7.2532,7.9057,5.4639,1.3747,1.3823,0.8923,2.4919,0.7552,1.0144,0.7223,4.4339,1.5694,1.7162,1.1484,0.8258,0.8764,0.8061,0.7772,49.9,351.16,204.42,1,1,2025-09-30 10:09:23,18.3,92.7,,1,0,,0
2025-09-30 10:10:08,281.28,3.6492,214.94,6.8671,20.6015,217.07,217.04,210.71,374.92,373.82,368.04,372.19,7.1932,7.8677,5.5406,1.3614,1.3814,0.9063,2.4989,0.7626,1.0011,0.7352,4.4365,1.5614,1.7076,1.1675,0.825,0.8724,0.8097,0.7766,49.9,351.21,204.45,1,1,2025-09-30 10:10:09,18.3,90.4,,1,0,,0
2025-09-30 10:10:53,281.32,3.6383,215.12,6.8492,20.5477,217.73,216.87,210.77,373.89,374.76,369.01,372.73,7.1972,7.789,5.5615,1.3595,1.3641,0.9146,2.5032,0.7775,0.9936,0.7321,4.4284,1.567,1.6892,1.1722,0.8238,0.868,0.8083,0.7806,49.9,351.27,204.48,1,1,2025-09-30 10:10:53,18.1,87.1,,1,0,,0
2025-09-30 10:11:38,281.37,3.6164,214.53,6.826,20.478,217.51,216.98,209.12,375.82,372.78,366.08,371.18,7.2322,7.8348,5.411,1.376,1.3594,0.8811,2.4878,0.7605,1.0181,0.7092,4.4046,1.5731,1.7,1.1315,0.8238,0.8752,0.8004,0.7789,49.8,351.33,204.52,1,1,2025-09-30 10:11:38,17.9,84.7,,1,0,,0
2025-09-30 10:12:23,281.41,3.6406,214.73,6.8523,20.5571,217.82,215.99,210.38,373.21,373.62,368.79,371.89,7.2122,7.7238,5.6211,1.3571,1.351,0.9325,2.4922,0.7896,0.9764,0.7262,4.4218,1.571,1.6683,1.1826,0.8251,0.8643,0.8104,0.7889,49.8,351.38,204.54,1,1,2025-09-30 10:12:23,17.7,83.3,,1,0,,0
2025-09-30 10:13:08,281.46,3.6313,214.5,6.8448,20.5345,217.29,216.79,209.44,373.36,373.58,367.52,371.43,7.1902,7.8342,5.5101,1.3636,1.3692,0.8985,2.4867,0.7609,1.0024,0.7234,4.4148,1.5624,1.6984,1.154,0.825,0.8732,0.8068,0.7789,49.9,351.43,204.57,1,1,2025-09-30 10:13:08,17.5,81.7,,1,0,,0
2025-09-30 10:13:53,281.5,3.5663,214,6.7591,20.2775,217.9,216.19,207.91,375.66,371.13,365.09,370.14,7.2601,7.7871,5.2303,1.3874,1.3293,0.8495,2.4667,0.7582,1.0306,0.6779,4.3529,1.582,1.6835,1.0874,0.8224,0.8775,0.7902,0.7816,49.9,351.49,204.61,1,1,2025-09-30 10:13:53,17.4,81,,1,0,,0
2025-09-30 10:14:38,281.55,3.5909,214.64,6.7858,20.3575,215.88,217.47,210.57,373,374.37,367.83,371.46,6.9966,7.6834,5.6775,1.302,1.3681,0.9208,2.4821,0.7637,0.9569,0.7615,4.3768,1.5104,1.6709,1.1955,0.8226,0.8625,0.8194,0.7706,49.9,351.54,204.64,1,1,2025-09-30 10:14:38,17.2,80.2,,1,0,,0
2025-09-30 10:15:23,281.59,3.6139,214.76,6.8155,20.4466,216.18,217.24,210.88,373.28,374.25,368.33,371.91,7.0801,7.7076,5.6589,1.3207,1.3669,0.9263,2.4884,0.772,0.9648,0.7516,4.3983,1.5306,1.6744,1.1933,0.8236,0.8633,0.8169,0.7765,49.9,351.6,204.67,1,1,2025-09-30 10:15:23,17.1,79.2,,1,0,,0
2025-09-30 10:16:08,281.64,3.6371,214.06,6.8513,20.553900000000002,214.86,217.64,209.68,371.67,373.66,366.85,370.94,7.0828,7.7994,5.6717,1.3252,1.3931,0.9188,2.4682,0.7464,0.9675,0.7544,4.4085,1.5218,1.6975,1.1892,0.8274,0.8713,0.8213,0.7728,49.9,351.65,204.7,1,1,2025-09-30 10:16:08,17.0,77.6,,1,0,,0
2025-09-30 10:16:53,281.68,3.5983,214.31,6.7936,20.3808,214.78,217.19,210.97,372.06,373.3,368.19,371.16,6.9566,7.6083,5.8159,1.2794,1.3695,0.9494,2.4682,0.77,0.9219,0.7763,4.3736,1.4941,1.6524,1.227,0.8246,0.8568,0.8295,0.7741,49.9,351.71,204.73,1,1,2025-09-30 10:16:53,16.8,77.6,,1,0,,0
2025-09-30 10:17:38,281.73,3.5677,214,6.7568,20.2705,214.77,217.34,209.89,371.99,372.54,367.38,370.74,7.0482,7.6758,5.5465,1.3114,1.3583,0.898,2.4607,0.7545,0.966,0.7402,4.3462,1.5137,1.6683,1.1642,0.8231,0.8667,0.8149,0.7716,49.9,351.76,204.76,1,1,2025-09-30 10:17:38,16.7,76,,1,0,,0
2025-09-30 10:18:23,281.77,3.5932,214.12,6.7905,20.3717,216.32,216.85,209.19,372.88,372.26,367.38,370.76,7.1421,7.7474,5.4822,1.3458,1.3563,0.8911,2.4667,0.7569,0.989,0.7208,4.3718,1.545,1.68,1.1468,0.8244,0.8716,0.808,0.7774,49.9,351.81,204.79,1,1,2025-09-30 10:18:23,16.6,76.3,,1,0,,0
2025-09-30 10:19:08,281.82,3.5608,214.67,6.7448,20.2345,216.39,217.6,210.02,372.89,373.61,368.85,371.67,6.9794,7.639,5.6161,1.301,1.353,0.9068,2.4817,0.7654,0.9631,0.7533,4.352,1.5103,1.6622,1.1795,0.8204,0.8619,0.8146,0.7692,49.9,351.87,204.82,1,1,2025-09-30 10:19:08,16.5,76,,1,0,,0
2025-09-30 10:19:53,281.86,3.5483,214.24,6.7315,20.194499999999998,216.45,217.47,208.82,372.67,372.35,368.13,370.93,7.0156,7.6325,5.5464,1.3128,1.343,0.8924,2.4718,0.7614,0.973,0.7375,4.3366,1.5185,1.6598,1.1582,0.8205,0.865,0.8098,0.7708,49.8,351.92,204.85,1,1,2025-09-30 10:19:53,16.5,76.8,,1,0,,0
2025-09-30 10:20:38,281.91,3.5654,214.78,6.7538,20.2616,216.77,217.98,209.61,372.21,374.44,369.23,372.04,6.9541,7.6691,5.6384,1.3005,1.36,0.9048,2.4894,0.7606,0.9695,0.7594,4.361,1.5074,1.6717,1.1819,0.8199,0.8632,0.8142,0.7659,49.8,351.98,204.88,1,1,2025-09-30 10:20:38,16.4,74.9,,1,0,,0
2025-09-30 10:21:23,281.95,3.5365,213.68,6.7253,20.1759,216.17,217.95,206.92,372.98,371.92,365.3,369.7,7.0997,7.7806,5.2956,1.3488,1.3498,0.8379,2.4591,0.7301,1.0239,0.7051,4.3263,1.5347,1.6958,1.0958,0.821,0.8794,0.7967,0.7651,49.8,352.04,204.92,1,1,2025-09-30 10:21:23,16.4,75.3,,1,0,,0
2025-09-30 10:22:08,282,3.5317,214.99,6.7044,20.113300000000002,216.94,217.41,210.64,371.19,375.48,370.23,372.24,6.8277,7.4663,5.8193,1.2537,1.336,0.942,2.4897,0.787,0.9191,0.7836,4.3302,1.4812,1.6232,1.2258,0.8173,0.8469,0.8238,0.7687,49.8,352.09,204.95,1,1,2025-09-30 10:22:08,16.3,75.2,,1,0,,0
2025-09-30 10:22:53,282.04,3.5493,214.7,6.7395,20.2185,217.59,218.77,207.75,374.15,373.88,367.44,371.81,7.1433,7.8198,5.2554,1.3656,1.351,0.8327,2.4925,0.7402,1.047,0.7053,4.3569,1.5543,1.7107,1.0918,0.8183,0.8791,0.7904,0.763,49.8,352.14,204.98,1,1,2025-09-30 10:22:53,16.2,73.7,,1,0,,0
2025-09-30 10:23:38,282.08,3.5552,215.33,6.7454,20.2363,218.2,219.89,207.92,376.56,374.12,368.17,372.62,7.044,7.8107,5.3816,1.3454,1.3642,0.8456,2.5126,0.7409,1.0401,0.7316,4.3734,1.537,1.7175,1.1189,0.8166,0.8759,0.7952,0.7562,49.8,352.2,205.01,1,1,2025-09-30 10:23:38,16.1,74.5,,1,0,,0
2025-09-30 10:24:23,282.13,3.5628,216.48,6.7426,20.227899999999998,218.72,219.45,211.28,373.89,377.37,373.35,374.84,6.8269,7.5146,5.8864,1.2611,1.3528,0.949,2.5412,0.7978,0.9404,0.8031,4.3859,1.4932,1.6491,1.2437,0.8141,0.845,0.8211,0.7633,49.9,352.25,205.04,1,1,2025-09-30 10:24:23,16.1,74.2,,1,0,,0
2025-09-30 10:25:08,282.17,3.5557,215.21,6.7436,20.230800000000002,217.07,221.03,207.53,375.59,374.71,367.86,372.75,7.068,7.8616,5.3012,1.3524,1.3776,0.8257,2.5043,0.7222,1.0558,0.7263,4.3721,1.5343,1.7376,1.1002,0.8175,0.8821,0.7936,0.7508,49.9,352.3,205.07,1,1,2025-09-30 10:25:08,16.0,73.7,,1,0,,0
2025-09-30 10:25:53,282.22,3.5309,215.97,6.705,20.115099999999998,216.94,220.23,210.74,374,376.45,371.59,374.17,6.8077,7.6283,5.6791,1.2657,1.3684,0.8968,2.5224,0.759,0.9715,0.7919,4.3537,1.4769,1.68,1.1968,0.8137,0.8576,0.8153,0.7496,49.9,352.36,205.1,1,1,2025-09-30 10:25:53,15.9,73.8,,1,0,,0
2025-09-30 10:26:38,282.26,3.5789,216.29,6.7684,20.305300000000003,217.33,222.09,209.46,375.11,376.29,372.27,374.69,6.9088,7.859,5.5375,1.3125,1.4067,0.8598,2.535,0.7271,1.03,0.7779,4.4068,1.5015,1.7454,1.1599,0.816,0.8747,0.8068,0.7415,49.9,352.41,205.13,1,1,2025-09-30 10:26:38,15.9,73.8,,1,0,,0
2025-09-30 10:27:23,282.3,3.5421,215.31,6.7206,20.162,217.35,221.5,207.09,377.88,373.62,367.3,372.89,7.1217,7.8769,5.1634,1.3705,1.3701,0.8015,2.5009,0.7173,1.0769,0.7067,4.3619,1.5479,1.7447,1.0693,0.8169,0.8859,0.7862,0.75,50,352.47,205.17,1,1,2025-09-30 10:27:23,15.8,73.6,,1,0,,0
2025-09-30 10:28:08,282.35,3.5105,217.26,6.668,20.0041,220.08,220.79,210.92,377.19,378.47,373.05,376.41,6.8747,7.5967,5.5327,1.2951,1.3398,0.8756,2.5565,0.7801,1.0058,0.7706,4.3572,1.513,1.6773,1.167,0.8083,0.8566,0.7997,0.7506,50,352.53,205.2,1,1,2025-09-30 10:28:08,15.7,72.8,,1,0,,0
2025-09-30 10:28:53,282.39,3.5187,216.88,6.687,20.061,220.01,221.98,208.66,377.95,377.72,371.07,375.64,7.0026,7.8145,5.2439,1.3496,1.358,0.8112,2.5503,0.7409,1.076,0.7334,4.3695,1.5406,1.7347,1.0942,0.8096,0.8765,0.7837,0.7417,50,352.58,205.23,1,1,2025-09-30 10:28:53,15.6,73.7,,1,0,,0
2025-09-30 10:29:38,282.44,3.5383,217.57,6.7099,20.1299,220.4,222.65,209.68,378.77,378.83,372.75,377.06,6.9698,7.7667,5.3934,1.3349,1.3638,0.8397,2.5746,0.7579,1.06,0.7567,4.3963,1.5361,1.7293,1.1309,0.8086,0.8696,0.7895,0.7428,50,352.63,205.26,1,1,2025-09-30 10:29:38,15.6,73.9,,1,0,,0
2025-09-30 10:30:23,282.48,3.4799,217.54,6.6345,19.9037,220.36,221.74,210.53,377.19,378.87,374.06,376.82,6.8593,7.6297,5.4147,1.2992,1.3371,0.8436,2.5691,0.7702,1.0331,0.7658,4.3433,1.5115,1.6918,1.14,0.8045,0.8602,0.7913,0.7404,50,352.69,205.29,1,1,2025-09-30 10:30:23,15.6,75.7,,1,0,,0
2025-09-30 10:31:08,282.53,3.5026,217.6,6.6649,19.9949,220.61,222.42,209.77,379.07,378.86,372.55,377.01,6.9372,7.7275,5.3302,1.3275,1.3484,0.8268,2.5736,0.7594,1.0624,0.7519,4.3673,1.5304,1.7188,1.1181,0.8058,0.868,0.7854,0.7398,50,352.74,205.33,1,1,2025-09-30 10:31:08,15.6,74,,1,0,,0
2025-09-30 10:31:53,282.57,3.5103,217.52,6.6758,20.0275,219.41,221.82,211.34,376.7,379.72,373.6,376.71,6.8214,7.6546,5.5515,1.2833,1.3598,0.8672,2.5708,0.768,1.0135,0.7893,4.3679,1.4967,1.6979,1.1733,0.8067,0.858,0.8018,0.7395,50,352.8,205.36,1,1,2025-09-30 10:31:53,15.6,73.4,,1,0,,0
2025-09-30 10:32:38,282.61,3.458,217.23,6.608,19.823999999999998,219.69,221.83,210.18,378.12,378.23,372.26,375.95,6.8721,7.6097,5.3422,1.3,1.3288,0.8292,2.5599,0.7656,1.038,0.7563,4.3206,1.5097,1.6881,1.1228,0.8037,0.8616,0.788,0.7388,49.9,352.85,205.39,1,1,2025-09-30 10:32:38,15.5,71.5,,1,0,,0
2025-09-30 10:33:23,282.65,3.4411,217.7,6.5897,19.7693,219.51,223.39,210.21,378.42,379.45,373.14,377.12,6.7302,7.6427,5.3964,1.2725,1.3496,0.8189,2.5746,0.7483,1.0422,0.7842,4.319,1.4773,1.7073,1.1344,0.8006,0.862,0.7914,0.7222,49.9,352.9,205.42,1,1,2025-09-30 10:33:23,15.4,71.6,,1,0,,0
2025-09-30 10:34:08,282.67,0.3061,218.61,0.4612,1.3836,220.78,223.37,211.68,379.08,381.23,375.36,378.45,0.0,1.3836,0.0,0,0.3061,0,0.0396,0,0.0396,0,0.3091,0,0.3091,0,0.9917,1,0.9917,1,49.9,352.93,205.44,0,1,2025-09-30 10:34:08,15.4,71,,0,0,,1
2025-09-30 10:34:53,282.68,0.3073,219.03,0.46,1.38,218.63,225.07,213.41,379.43,382.57,375.99,379.22,0.0,1.38,0.0,0,0.3073,0,0.0416,0,0.0416,0,0.3106,0,0.3106,0,0.9909,1,0.9909,1,50,352.93,205.44,0,1,2025-09-30 10:34:53,15.3,73.7,,0,0,,1
2025-09-30 10:35:38,282.68,0.3058,218.88,0.4583,1.3749,218.56,224.79,213.31,378.98,381.35,376.84,379,0.0,1.3749,0.0,0,0.3058,0,0.0416,0,0.0416,0,0.3091,0,0.3091,0,0.9908,1,0.9908,1,50,352.94,205.44,0,1,2025-09-30 10:35:38,15.4,77.6,,0,0,,1
2025-09-30 10:36:23,282.69,0.306,219.06,0.4575,1.3726,219.41,225.5,212.28,381.38,381.73,375.08,379.24,0.0,1.3726,0.0,0,0.306,0,0.0429,0,0.0429,0,0.3095,0,0.3095,0,0.9903,1,0.9903,1,49.9,352.94,205.44,0,1,2025-09-30 10:36:23,15.6,80.4,,0,0,,1
2025-09-30 10:37:08,282.69,0.3024,219.54,0.4552,1.3656,221.37,223.87,213.39,381.51,381.76,377.38,380.13,0.0,1.3656,0.0,0,0.3024,0,0.0414,0,0.0414,0,0.3057,0,0.3057,0,0.9907,1,0.9907,1,49.9,352.95,205.44,0,1,2025-09-30 10:37:08,15.8,83.2,,0,0,,1
2025-09-30 10:37:53,282.69,0.3027,219.37,0.4553,1.366,221.33,223.97,212.82,381.36,381.83,376.55,379.58,0.0,1.366,0.0,0,0.3027,0,0.0413,0,0.0413,0,0.3059,0,0.3059,0,0.9908,1,0.9908,1,49.9,352.95,205.44,0,1,2025-09-30 10:37:53,16.1,87,,0,0,,1
2025-09-30 10:38:38,282.7,0.3036,219.9,0.455,1.3651,222.21,224.99,212.5,383.3,382.77,376.43,380.64,0.0,1.3651,0.0,0,0.3036,0,0.0431,0,0.0431,0,0.3071,0,0.3071,0,0.99,1,0.99,1,49.9,352.95,205.44,0,1,2025-09-30 10:38:38,16.5,90.3,,0,0,,1
2025-09-30 10:39:23,282.7,0.3047,220.48,0.4556,1.3668,222.26,225.6,213.58,384.01,383.63,377.89,381.81,0.0,1.3668,0.0,0,0.3047,0,0.0438,0,0.0438,0,0.3084,0,0.3084,0,0.9898,1,0.9898,1,49.9,352.96,205.44,0,1,2025-09-30 10:39:23,16.8,90.6,,0,0,,1
2025-09-30 10:40:08,282.71,0.305,221.06,0.4559,1.3677,222.73,225.6,214.86,384.04,384.9,379.59,383.12,0.0,1.3677,0.0,0,0.305,0,0.0432,0,0.0432,0,0.3086,0,0.3086,0,0.9901,1,0.9901,1,50,352.96,205.44,0,1,2025-09-30 10:40:08,17.0,90.2,,0,0,,1
2025-09-30 10:40:53,282.71,0.3056,220.5,0.4557,1.3672,222.53,226.16,212.83,384.9,383.42,377.37,381.83,0.0,1.3672,0.0,0,0.3056,0,0.0438,0,0.0438,0,0.3092,0,0.3092,0,0.9898,1,0.9898,1,49.9,352.96,205.44,0,1,2025-09-30 10:40:53,17.1,90.4,,0,0,,1
2025-09-30 10:41:38,282.71,0.3064,221.53,0.456,1.3682,222.83,226.75,215.01,385.29,385.94,379.75,383.6,0.0,1.3682,0.0,0,0.3064,0,0.0446,0,0.0446,0,0.3102,0,0.3102,0,0.9895,1,0.9895,1,49.9,352.97,205.44,0,1,2025-09-30 10:41:38,17.3,90.8,,0,0,,1
2025-09-30 10:42:23,282.72,0.3062,221.59,0.4557,1.3671,222.81,226.71,215.26,384.68,386.79,379.79,383.83,0.0,1.3671,0.0,0,0.3062,0,0.0444,0,0.0444,0,0.3099,0,0.3099,0,0.9896,1,0.9896,1,50,352.97,205.44,0,1,2025-09-30 10:42:23,17.5,91.9,,0,0,,1
2025-09-30 10:43:08,282.72,0.3076,221.19,0.4557,1.3673,222.35,227.96,213.26,385.02,386.66,377.47,383.16,0.0,1.3673,0.0,0,0.3076,0,0.0461,0,0.0461,0,0.3117,0,0.3117,0,0.9889,1,0.9889,1,49.9,352.98,205.44,0,1,2025-09-30 10:43:08,17.7,92.7,,0,0,,1
2025-09-30 10:43:53,282.72,0.3083,221.4,0.4565,1.3695,222.69,228.05,213.46,386.26,385.13,378.94,383.39,0.0,1.3695,0.0,0,0.3083,0,0.0459,0,0.0459,0,0.3123,0,0.3123,0,0.989,1,0.989,1,50,352.98,205.44,0,1,2025-09-30 10:43:53,17.9,93,,0,0,,1
2025-09-30 10:44:38,282.73,0.3074,222.16,0.4559,1.3677,223.06,227.61,215.81,385.87,386.77,381.59,384.64,0.0,1.3677,0.0,0,0.3074,0,0.045,0,0.045,0,0.3113,0,0.3113,0,0.9894,1,0.9894,1,50,352.98,205.44,0,1,2025-09-30 10:44:38,18.1,92.8,,0,0,,1
2025-09-30 10:45:23,282.76,3.2335,221.18,6.3714,19.1142,222.71,226.74,214.1,384.16,385.67,379.27,383.01,6.589,7.4017,5.1235,1.2269,1.2638,0.7428,2.7106,0.8031,1.1011,0.8065,4.2426,1.4674,1.6783,1.0969,0.7663,0.8367,0.7539,0.6774,50,353.02,205.47,1,1,2025-09-30 10:45:23,18.2,92.6,,1,0,,0
2025-09-30 10:46:08,282.8,3.2922,221.64,6.4403,19.320999999999998,224.19,226.37,214.38,385.48,386.23,379.8,383.65,6.6842,7.4411,5.1957,1.252,1.2703,0.7699,2.7279,0.8212,1.1027,0.804,4.2968,1.4985,1.6844,1.1139,0.77,0.8361,0.7551,0.6916,50,353.07,205.5,1,1,2025-09-30 10:46:08,18.2,89.7,,1,0,,0
2025-09-30 10:46:53,282.84,3.3114,221.25,6.4536,19.360799999999998,222.6,225.5,215.66,382.98,386.6,379.87,383.79,6.597,7.4002,5.3636,1.2183,1.289,0.8042,2.7045,0.8176,1.0565,0.8304,4.294,1.4685,1.6687,1.1567,0.7745,0.8303,0.7734,0.6956,50,353.13,205.53,1,1,2025-09-30 10:46:53,18.1,86.6,,1,0,,0
2025-09-30 10:48:30,282.94,3.2935,220.86,6.433,19.299,222.87,225.34,214.39,383.27,385.19,378.98,382.4,6.6595,7.4116,5.2279,1.2396,1.2734,0.7805,2.6952,0.8141,1.0775,0.8036,4.2751,1.4842,1.6701,1.1208,0.7738,0.8358,0.7633,0.6967,50,353.26,205.62,1,1,2025-09-30 10:48:30,17.7,81.8,,1,0,,0
2025-09-30 10:49:15,282.98,3.2859,221.8,6.4253,19.2761,223.68,225.69,216.05,384.99,386.2,381.2,384.11,6.6356,7.328,5.3125,1.2229,1.2635,0.7995,2.7255,0.839,1.0639,0.8226,4.2859,1.4843,1.6539,1.1478,0.7696,0.8246,0.7649,0.6969,50,353.31,205.65,1,1,2025-09-30 10:49:15,17.5,80.1,,1,0,,0
2025-09-30 10:50:00,283.02,3.2809,221.93,6.4288,19.2864,223.49,226.04,216.28,385.21,386.65,381.2,384.25,6.587,7.3918,5.3076,1.2164,1.2766,0.7879,2.7357,0.827,1.0747,0.834,4.2909,1.4721,1.6708,1.1479,0.768,0.8269,0.7649,0.6867,50,353.37,205.69,1,1,2025-09-30 10:50:00,17.3,78.7,,1,0,,0
2025-09-30 10:50:45,283.06,3.2764,221.5,6.4279,19.2839,223.06,226.85,214.59,385.68,386.22,378.91,383.72,6.6071,7.5347,5.1421,1.2405,1.2922,0.7437,2.724,0.7937,1.1158,0.8145,4.2865,1.4738,1.7092,1.1034,0.7689,0.8423,0.7568,0.6743,50,353.42,205.72,1,1,2025-09-30 10:50:45,17.1,76.9,,1,0,,0
2025-09-30 10:51:30,283.11,3.2712,222.11,6.4222,19.2667,223.96,226.6,215.79,385.75,387.04,381.19,384.68,6.6267,7.3956,5.2444,1.2283,1.2683,0.7746,2.7471,0.8308,1.0921,0.8242,4.2916,1.4841,1.6758,1.1317,0.7657,0.8283,0.7577,0.6848,50,353.48,205.75,1,1,2025-09-30 10:51:30,17.0,76.1,,1,0,,0
2025-09-30 10:52:16,283.15,3.2747,222.63,6.4337,19.3012,224.96,227.57,215.37,387.26,387.8,381.59,385.57,6.651,7.4498,5.2004,1.2432,1.271,0.7605,2.7711,0.8305,1.1189,0.8216,4.3116,1.4962,1.6954,1.12,0.7633,0.8315,0.7505,0.6792,50,353.53,205.79,1,1,2025-09-30 10:52:16,16.8,74.3,,1,0,,0
2025-09-30 10:53:00,283.19,3.2874,222.37,6.4462,19.3388,223.39,227.77,215.96,387.02,387.17,381.19,385.05,6.6405,7.4329,5.2654,1.2301,1.2832,0.7741,2.76,0.8269,1.1011,0.8321,4.3135,1.4834,1.693,1.1371,0.7658,0.8299,0.7589,0.6811,49.9,353.58,205.82,1,1,2025-09-30 10:53:00,16.7,73,,1,0,,0
2025-09-30 10:54:52,283.3,3.2719,223.52,6.4343,19.3029,225.12,227.71,217.73,389.2,389.11,383.05,387.12,6.6083,7.4023,5.2923,1.2201,1.2723,0.7795,2.7985,0.8489,1.1021,0.8475,4.3255,1.4877,1.6856,1.1523,0.7599,0.8208,0.7558,0.6769,50,353.73,205.92,1,1,2025-09-30 10:54:52,16.2,71.3,,1,0,,0
2025-09-30 10:55:37,283.34,3.2496,223.52,6.4103,19.231,225.71,227.63,217.24,388.68,388.99,383.66,387.11,6.6026,7.4016,5.2268,1.2241,1.2613,0.7642,2.801,0.848,1.1139,0.839,4.3106,1.4903,1.6848,1.1355,0.7574,0.822,0.7495,0.6733,50,353.79,205.96,1,1,2025-09-30 10:55:37,16.1,70.9,,1,0,,0
2025-09-30 10:56:22,283.38,3.2573,223.56,6.4241,19.2723,225.89,227.94,216.87,389.8,388.79,383,387.36,6.703,7.4936,5.0757,1.2576,1.261,0.7386,2.805,0.841,1.1488,0.8152,4.323,1.5141,1.7081,1.1008,0.7577,0.8312,0.7392,0.6714,50,353.84,205.99,1,1,2025-09-30 10:56:22,15.9,70.6,,1,0,,0
2025-09-30 10:57:08,283.42,3.2554,224.32,6.4187,19.2563,226.37,227.94,218.65,389.16,390.44,385.84,388.6,6.637,7.3274,5.2919,1.2196,1.2504,0.7854,2.8282,0.8754,1.104,0.8488,4.3297,1.5024,1.6702,1.1571,0.7549,0.8123,0.7496,0.6791,50,353.9,206.03,1,1,2025-09-30 10:57:08,15.8,70.9,,1,0,,0
2025-09-30 10:57:52,283.46,3.2416,224.45,6.4123,19.236900000000002,226.63,229.21,217.51,390.18,391.16,384.75,388.68,6.6159,7.4691,5.1519,1.2363,1.2659,0.7394,2.8363,0.846,1.1492,0.8411,4.3319,1.4994,1.712,1.1206,0.7525,0.8252,0.7404,0.6602,50.1,353.95,206.06,1,1,2025-09-30 10:57:52,15.6,71.1,,1,0,,0
2025-09-30 10:58:37,283.5,3.2474,224.44,6.4208,19.2625,226.11,230.43,216.78,392.13,390.41,383.62,388.31,6.6013,7.506,5.1552,1.237,1.2794,0.731,2.8372,0.833,1.16,0.8442,4.3398,1.4926,1.7296,1.1175,0.753,0.8294,0.7408,0.6545,50,354,206.1,1,1,2025-09-30 10:58:37,15.6,71.5,,1,0,,0
2025-09-30 10:59:22,283.55,3.2746,223.9,6.4346,19.3038,222.91,229.3,219.49,385.62,391.66,385.89,387.72,6.3849,7.2587,5.6602,1.139,1.3031,0.8325,2.8042,0.8513,1.0316,0.9213,4.33,1.4233,1.6644,1.2424,0.7595,0.8009,0.784,0.6704,50.1,354.06,206.13,1,1,2025-09-30 10:59:22,15.5,71.9,,1,0,,0
2025-09-30 11:00:07,283.59,3.2511,223.16,6.4168,19.2506,223.07,230.26,216.15,389.04,389.23,381.24,386.49,6.6053,7.595,5.0503,1.2406,1.3037,0.7068,2.7854,0.7926,1.1619,0.8308,4.3139,1.4734,1.7488,1.0916,0.7594,0.8426,0.7465,0.6479,50.1,354.12,206.17,1,1,2025-09-30 11:00:07,15.5,71.5,,1,0,,0
2025-09-30 11:00:52,283.62,3.2638,223.67,6.4239,19.2718,222.82,229.35,218.85,387.66,390,384.47,387.36,6.4425,7.3406,5.4887,1.1644,1.3013,0.7981,2.7982,0.8371,1.0643,0.8967,4.3203,1.4355,1.6836,1.2012,0.7591,0.8119,0.774,0.6648,50,354.16,206.2,1,1,2025-09-30 11:00:52,15.4,70.6,,1,0,,0
2025-09-30 11:01:58,283.7,3.2738,223.31,6.4441,19.3325,224.22,229.63,216.09,390.43,388.52,381.4,386.69,6.6436,7.5883,5.1006,1.2503,1.2987,0.7249,2.7951,0.8075,1.1582,0.8294,4.3343,1.4896,1.7425,1.1022,0.7605,0.84,0.7463,0.658,50,354.27,206.27,1,1,2025-09-30 11:01:58,15.3,72.9,,1,0,,0
2025-09-30 11:02:43,283.74,3.2637,223.81,6.4295,19.2886,223.73,229.01,218.69,389.33,389.64,383.93,387.64,6.4451,7.3249,5.5186,1.1651,1.2935,0.8051,2.8099,0.8475,1.0642,0.8982,4.3263,1.442,1.6775,1.2069,0.7578,0.8086,0.7722,0.6674,50,354.32,206.3,1,1,2025-09-30 11:02:43,15.3,71.9,,1,0,,0
2025-09-30 11:03:28,283.75,0.319,224.62,0.4665,1.3995,225.99,230.7,217.17,390.11,392.05,384.78,388.97,0.0,1.3995,0.0,0,0.319,0,0.0453,0,0.0453,0,0.3229,0,0.3229,0,0.99,1,0.99,1,50,354.33,206.3,0,1,2025-09-30 11:03:28,15.2,72.2,,0,0,,1
2025-09-30 11:04:13,283.75,0.3171,224.65,0.4638,1.3916,225.93,230.69,217.34,390.7,391.94,384.52,389.19,0.0,1.3916,0.0,0,0.3171,0,0.0459,0,0.0459,0,0.321,0,0.321,0,0.9896,1,0.9896,1,50,354.33,206.3,0,1,2025-09-30 11:04:13,15.2,73.3,,0,0,,1
2025-09-30 11:04:58,283.76,0.3167,225.31,0.4625,1.3876,227.15,231.29,217.5,392.23,391.82,386.55,390.2,0.0,1.3876,0.0,0,0.3167,0,0.0478,0,0.0478,0,0.3209,0,0.3209,0,0.9888,1,0.9888,1,50,354.33,206.3,0,1,2025-09-30 11:04:58,15.3,77.6,,0,0,,1
2025-09-30 11:05:43,283.76,0.3159,225.71,0.4616,1.3848,227.3,231.21,218.63,393.38,392.78,386.58,391.05,0.0,1.3848,0.0,0,0.3159,0,0.0476,0,0.0476,0,0.3202,0,0.3202,0,0.9888,1,0.9888,1,50.1,354.34,206.3,0,1,2025-09-30 11:05:43,15.6,81.6,,0,0,,1
2025-09-30 11:06:28,283.76,0.3138,225.75,0.4611,1.3835,227.06,229.84,220.35,391.12,392.66,389.1,390.83,0.0,1.3835,0.0,0,0.3138,0,0.0459,0,0.0459,0,0.318,0,0.318,0,0.9894,1,0.9894,1,50,354.34,206.3,0,1,2025-09-30 11:06:28,15.9,84.4,,0,0,,1
2025-09-30 11:07:13,283.77,0.3156,225.14,0.4617,1.3853,227.41,230.84,217.18,393.77,390.79,385.26,389.88,0.0,1.3853,0.0,0,0.3156,0,0.0473,0,0.0473,0,0.3198,0,0.3198,0,0.9889,1,0.9891,1,50.1,354.35,206.31,0,1,2025-09-30 11:07:13,16.2,87.5,,0,0,,1
2025-09-30 11:07:58,283.77,0.3169,225.93,0.462,1.386,225.94,231.56,220.29,392.37,394.25,387.24,391.62,0.0,1.386,0.0,0,0.3169,0,0.0485,0,0.0485,0,0.3209,0,0.3209,0,0.9885,1,0.9887,1,50.1,354.35,206.31,0,1,2025-09-30 11:07:58,16.4,88.3,,0,0,,1
2025-09-30 11:09:04,283.78,0.3172,225.56,0.462,1.386,225.96,231.89,218.85,392.09,393.24,386.62,390.68,0.0,1.386,0.0,0,0.3172,0,0.048,0,0.048,0,0.3214,0,0.3214,0,0.9887,1,0.9887,1,50.1,354.36,206.31,0,1,2025-09-30 11:09:04,16.9,90.1,,0,0,,1
2025-09-30 11:09:49,283.78,0.3186,226.41,0.4627,1.3881,226.06,232.86,220.32,393.09,394.84,388.42,392.06,0.0,1.3881,0.0,0,0.3186,0,0.0493,0,0.0493,0,0.3232,0,0.3232,0,0.9882,1,0.9882,1,50.1,354.36,206.31,0,1,2025-09-30 11:09:49,17.1,90.8,,0,0,,1
2025-09-30 11:10:34,283.79,0.3152,226.14,0.4605,1.3815,225.99,231.19,221.26,392.18,393.86,388.95,391.63,0.0,1.3815,0.0,0,0.3152,0,0.0471,0,0.0471,0,0.3194,0,0.3194,0,0.989,1,0.989,1,50.1,354.37,206.31,0,1,2025-09-30 11:10:34,17.2,91.1,,0,0,,1
2025-09-30 11:11:19,283.79,0.3169,227.04,0.4615,1.3845,227.56,232.11,221.45,394.58,396.35,388.7,393.17,0.0,1.3845,0.0,0,0.3169,0,0.0483,0,0.0483,0,0.3214,0,0.3214,0,0.9885,1,0.9885,1,50.1,354.37,206.31,0,1,2025-09-30 11:11:19,17.4,91.8,,0,0,,1
2025-09-30 11:12:04,283.79,0.316,226.49,0.4606,1.3818,227.93,231.75,219.79,395.56,394.21,387.07,392.08,0.0,1.3818,0.0,0,0.316,0,0.0475,0,0.0475,0,0.3202,0,0.3202,0,0.9888,1,0.9888,1,50.1,354.37,206.31,0,1,2025-09-30 11:12:04,17.6,92.6,,0,0,,1
2025-09-30 11:12:49,283.8,0.3153,227.34,0.4604,1.3812,228.19,231.32,222.51,395.2,395.72,390.31,393.69,0.0,1.3812,0.0,0,0.3153,0,0.0469,0,0.0469,0,0.3195,0,0.3195,0,0.9891,1,0.9891,1,50.1,354.38,206.31,0,1,2025-09-30 11:12:49,17.7,92.4,,0,0,,1
2025-09-30 11:13:34,283.8,0.3159,226.74,0.4605,1.3815,226.92,231.73,221.58,393.85,395.35,388.9,392.64,0.0,1.3815,0.0,0,0.3159,0,0.0471,0,0.0471,0,0.3201,0,0.3201,0,0.989,1,0.989,1,50.1,354.38,206.31,0,1,2025-09-30 11:13:34,17.8,92.9,,0,0,,1
2025-09-30 11:14:19,283.81,0.3135,226.78,0.459,1.3772,227.43,230.5,222.41,394.77,394.44,389.14,392.88,0.0,1.3772,0.0,0,0.3135,0,0.0454,0,0.0454,0,0.3174,0,0.3174,0,0.9896,1,0.9896,1,50.1,354.39,206.31,0,1,2025-09-30 11:14:19,17.9,93.1,,0,0,,1
2025-09-30 11:15:04,283.81,0.314,227.26,0.4591,1.3773,227.94,230.95,222.89,395.11,394.58,391.15,393.65,0.0,1.3773,0.0,0,0.314,0,0.0464,0,0.0464,0,0.3181,0,0.3181,0,0.9892,1,0.9892,1,50.1,354.39,206.31,0,1,2025-09-30 11:15:04,18.1,93.1,,0,0,,1
2025-09-30 11:15:49,283.81,0.3151,227.09,0.4591,1.3775,227.43,230.83,223.03,395.15,394.49,390.37,393.26,0.0,1.3775,0.0,0,0.314,0,0.0459,0,0.0459,0,0.318,0,0.318,0,0.9895,1,0.9894,1,50.1,354.39,206.31,0,1,2025-09-30 11:15:49,18.2,93.6,,0,0,,1
2025-09-30 11:16:34,283.84,3.2012,226,6.4036,19.211,224.14,231.02,222.85,392.46,393.96,387.92,391.48,6.4376,7.3398,5.4336,1.1475,1.2814,0.7723,2.9109,0.8726,1.1065,0.9318,4.3494,1.4429,1.6956,1.2109,0.7398,0.7959,0.7568,0.6381,50.1,354.43,206.33,1,1,2025-09-30 11:16:34,18.4,94.2,,1,0,,0
2025-09-30 11:17:19,283.88,3.2391,226.27,6.452,19.356099999999998,224.77,232.21,221.85,393.13,393.92,388.67,391.7,6.5062,7.4696,5.3803,1.1804,1.3011,0.7575,2.9253,0.861,1.1429,0.9214,4.3905,1.4624,1.7345,1.1936,0.7421,0.8079,0.7513,0.635,50.1,354.48,206.37,1,1,2025-09-30 11:17:19,18.4,92.4,,1,0,,0
2025-09-30 11:18:04,283.92,3.2258,226.82,6.4421,19.3263,225.86,231.45,223.16,394.22,394.01,390.35,392.82,6.577,7.401,5.3483,1.1861,1.2732,0.7666,2.9483,0.8922,1.1422,0.9139,4.392,1.4855,1.713,1.1935,0.7381,0.7991,0.7443,0.6426,50,354.54,206.41,1,1,2025-09-30 11:18:04,18.3,88.4,,1,0,,0
2025-09-30 11:18:49,283.96,3.2141,227.3,6.4359,19.3078,226.21,232.61,223.09,394.71,395.11,391.22,393.53,6.4798,7.3318,5.4962,1.1553,1.2773,0.7815,2.9688,0.8996,1.1256,0.9436,4.3974,1.4658,1.7055,1.2261,0.7345,0.789,0.7502,0.6378,50,354.59,206.44,1,1,2025-09-30 11:18:49,18.2,85.6,,1,0,,0
2025-09-30 11:19:34,284,3.2335,227.24,6.4534,19.3604,228.63,231.47,221.62,395.68,394.25,390.79,393.58,6.6814,7.4254,5.2536,1.2267,1.2511,0.7557,2.9676,0.9082,1.1748,0.8846,4.4106,1.5276,1.7188,1.1643,0.7367,0.8037,0.7289,0.6495,50,354.65,206.48,1,1,2025-09-30 11:19:34,18.0,82.4,,1,0,,0
2025-09-30 11:20:19,284.04,3.2084,227.56,6.4307,19.2923,228.51,231.81,222.36,395.93,395.38,391.07,394.05,6.5954,7.3743,5.3226,1.1979,1.251,0.7595,2.9805,0.9124,1.1612,0.9068,4.4001,1.5071,1.7094,1.1835,0.7326,0.7955,0.7329,0.642,50,354.7,206.52,1,1,2025-09-30 11:20:19,17.8,80.4,,1,0,,0
2025-09-30 11:21:04,284.08,3.1862,227.54,6.4058,19.217399999999998,228.39,232.13,222.1,396.6,394.96,390.74,394.23,6.5416,7.3776,5.2982,1.1894,1.2512,0.7456,2.9767,0.9019,1.1654,0.9094,4.3833,1.494,1.7126,1.1767,0.7307,0.7968,0.7317,0.634,50.1,354.76,206.56,1,1,2025-09-30 11:21:04,17.6,79.1,,1,0,,0
2025-09-30 11:21:49,284.12,3.1702,227.08,6.383,19.1491,228,231.04,222.21,395.64,394.13,390.16,393.37,6.6322,7.3996,5.1173,1.2128,1.2332,0.7242,2.957,0.901,1.1803,0.8756,4.3589,1.5121,1.7096,1.1371,0.7312,0.8027,0.7224,0.6373,50.1,354.81,206.59,1,1,2025-09-30 11:21:49,17.4,77.3,,1,0,,0
2025-09-30 11:22:34,284.16,3.1712,227.62,6.3895,19.1685,228.23,231.53,223.11,395.68,394.91,392.12,394.15,6.5663,7.2931,5.3091,1.1799,1.2333,0.7581,2.9811,0.9218,1.1499,0.9093,4.3717,1.4986,1.6886,1.1845,0.7286,0.788,0.7313,0.6403,50,354.87,206.63,1,1,2025-09-30 11:22:34,17.3,75.3,,1,0,,0
2025-09-30 11:23:19,284.2,3.17,227.11,6.3825,19.1477,228.02,231.26,222.07,395.33,394.28,390.48,393.42,6.6369,7.3761,5.1347,1.2112,1.2305,0.7283,2.9588,0.905,1.1776,0.8762,4.3594,1.5133,1.7058,1.1403,0.731,0.801,0.7224,0.6392,50,354.92,206.67,1,1,2025-09-30 11:23:19,17.0,74.9,,1,0,,0
2025-09-30 11:24:04,284.24,3.1916,227.93,6.4169,19.2507,228.76,231.61,223.42,396.38,395.64,392.29,394.57,6.6094,7.3011,5.3402,1.1881,1.2346,0.7689,2.9966,0.9331,1.152,0.9115,4.3961,1.512,1.691,1.1931,0.729,0.7864,0.7311,0.6447,50.1,354.98,206.71,1,1,2025-09-30 11:24:04,16.9,74.1,,1,0,,0
2025-09-30 11:24:49,284.28,3.1891,227.8,6.4151,19.2453,228.62,232.71,222.07,397.5,395.64,390.53,394.63,6.6492,7.4411,5.155,1.2203,1.2455,0.7233,2.99,0.9042,1.1994,0.8863,4.3965,1.5201,1.7316,1.1448,0.7295,0.8034,0.7203,0.6322,50.1,355.03,206.74,1,1,2025-09-30 11:24:49,16.6,72.9,,1,0,,0
2025-09-30 11:25:34,284.32,3.1903,227.86,6.4151,19.2454,228.8,232.09,222.71,397.53,394.86,391.63,394.69,6.5988,7.366,5.2806,1.1972,1.2431,0.75,2.992,0.9176,1.1697,0.9048,4.3954,1.5098,1.7096,1.176,0.7294,0.7937,0.7282,0.6381,50.1,355.09,206.78,1,1,2025-09-30 11:25:34,16.4,73.1,,1,0,,0
2025-09-30 11:26:19,284.36,3.1788,226.52,6.3761,19.1284,225.58,232.54,221.46,393.99,395.43,387.6,393.08,6.4434,7.4139,5.2711,1.1705,1.2793,0.729,2.9213,0.8591,1.1516,0.9106,4.3449,1.4535,1.724,1.1673,0.7363,0.8061,0.7432,0.625,50.1,355.14,206.82,1,1,2025-09-30 11:26:19,16.3,73.8,,1,0,,0
2025-09-30 11:27:04,284.4,3.1378,224.8,6.2855,18.8566,224.25,230.21,219.95,391.07,390.62,386.38,389.32,6.3428,7.2108,5.303,1.1381,1.2519,0.7479,2.8307,0.8506,1.0861,0.8939,4.2488,1.4224,1.66,1.1664,0.7425,0.8009,0.7553,0.6416,50.2,355.2,206.85,1,1,2025-09-30 11:27:04,16.1,73.4,,1,0,,0
2025-09-30 11:27:49,284.44,3.1679,225.23,6.3334,19.0002,224.19,232.1,219.4,392.22,392.16,385.9,389.75,6.3464,7.3715,5.2823,1.155,1.2864,0.7265,2.8538,0.8284,1.1235,0.9019,4.2927,1.4228,1.7109,1.1589,0.7429,0.8126,0.7531,0.6272,50.2,355.25,206.89,1,1,2025-09-30 11:27:49,16.0,72.3,,1,0,,0
2025-09-30 11:29:19,284.52,3.1723,224.71,6.3242,18.9726,225.29,229.29,219.57,391.02,390.98,385.61,389.27,6.4705,7.2865,5.2156,1.178,1.2484,0.7459,2.8305,0.856,1.1066,0.8679,4.2736,1.4577,1.6707,1.1452,0.7461,0.8089,0.7483,0.6518,50.2,355.35,206.96,1,1,2025-09-30 11:29:19,15.8,72.5,,1,0,,0
2025-09-30 11:30:04,284.56,3.1832,224.08,6.3253,18.976,224.13,229.62,218.49,390.63,389.84,383.86,388.14,6.4994,7.3187,5.1579,1.1902,1.2569,0.7361,2.8023,0.8378,1.1119,0.8526,4.2642,1.4567,1.6805,1.1269,0.7505,0.8177,0.7489,0.6534,50.2,355.41,206.99,1,1,2025-09-30 11:30:04,15.7,72.2,,1,0,,0
2025-09-30 11:30:49,284.6,3.1847,224.17,6.3261,18.9783,224,228.83,219.68,388.19,390.78,385.73,388.45,6.3793,7.1785,5.4205,1.1404,1.2568,0.7874,2.8051,0.8587,1.0539,0.8925,4.2624,1.429,1.6427,1.1908,0.7504,0.7988,0.7662,0.6615,50.2,355.46,207.03,1,1,2025-09-30 11:30:49,15.6,72.8,,1,0,,0
2025-09-30 11:31:34,284.64,3.1911,224.09,6.3365,19.0096,224.35,228.73,219.19,389.39,389.99,384.96,388.06,6.4701,7.2562,5.2833,1.1721,1.2539,0.7652,2.8046,0.8535,1.0832,0.8679,4.2693,1.4516,1.6597,1.158,0.7511,0.8083,0.7567,0.6613,50.1,355.51,207.06,1,1,2025-09-30 11:31:34,15.6,73,,1,0,,0
2025-09-30 11:32:19,284.68,3.2032,224.47,6.3583,19.075,225.77,230.05,217.59,392.24,390.45,383.66,388.65,6.588,7.403,5.084,1.2242,1.2553,0.7237,2.8252,0.8422,1.1474,0.8356,4.2967,1.4874,1.7031,1.1062,0.7499,0.8238,0.7381,0.6546,50.2,355.57,207.1,1,1,2025-09-30 11:32:19,15.5,72.8,,1,0,,0
2025-09-30 11:33:04,284.72,3.2126,225.21,6.3774,19.1324,226.24,229.43,219.96,391.7,391,387.46,390.24,6.591,7.3369,5.2045,1.2073,1.2488,0.7565,2.8563,0.873,1.1251,0.8582,4.3192,1.4911,1.6833,1.1448,0.7473,0.8103,0.7429,0.6612,50.2,355.62,207.14,1,1,2025-09-30 11:33:04,15.4,72,,1,0,,0
2025-09-30 11:33:49,284.76,3.2125,225.47,6.3809,19.1428,226.76,229.41,220.26,393.66,391.07,386.87,390.44,6.61,7.3448,5.188,1.2123,1.2455,0.7547,2.8671,0.8789,1.1312,0.857,4.3266,1.4989,1.685,1.1427,0.746,0.8096,0.7402,0.6609,50.2,355.68,207.17,1,1,2025-09-30 11:33:49,15.4,71.8,,1,0,,0
2025-09-30 11:34:34,284.76,0.3203,226.4,0.4672,1.4016,228.35,231.16,219.69,396.19,393.05,387.15,392,0.0,1.4016,0.0,0,0.3203,0,0.0442,0,0.0442,0,0.324,0,0.324,0,0.9905,1,0.9905,1,50.2,355.68,207.17,0,1,2025-09-30 11:34:34,15.3,72.6,,0,0,,1
2025-09-30 11:35:19,284.76,0.3188,225.97,0.4649,1.3948,226.04,231.4,220.49,392.32,393.51,388.27,391.42,0.0,1.3948,0.0,0,0.3188,0,0.0455,0,0.0455,0,0.3228,0,0.3228,0,0.9899,1,0.9899,1,50.2,355.68,207.17,0,1,2025-09-30 11:35:19,15.3,75.5,,0,0,,1
2025-09-30 11:36:04,284.77,0.3176,226.47,0.4632,1.3897,226.16,231.43,221.84,394.08,392.89,389.79,392.36,0.0,1.3897,0.0,0,0.3176,0,0.0458,0,0.0458,0,0.3216,0,0.3216,0,0.9897,1,0.9897,1,50.2,355.69,207.17,0,1,2025-09-30 11:36:04,15.5,78.7,,0,0,,1
2025-09-30 11:36:49,284.77,0.3174,226.1,0.4629,1.3889,227.29,231.43,219.6,395.92,391.72,387.27,391.72,0.0,1.3889,0.0,0,0.3174,0,0.0463,0,0.0463,0,0.3214,0,0.3214,0,0.9895,1,0.9895,1,50.2,355.69,207.17,0,1,2025-09-30 11:36:49,15.7,81.8,,0,0,,1
2025-09-30 11:37:34,284.78,0.3157,226.23,0.4618,1.3854,227.95,230.74,220,394.67,393.03,387.77,391.73,0.0,1.3854,0.0,0,0.3157,0,0.0456,0,0.0456,0,0.3197,0,0.3197,0,0.9897,1,0.9897,1,50.2,355.7,207.17,0,1,2025-09-30 11:37:34,15.9,84,,0,0,,1
2025-09-30 11:38:19,284.78,0.3131,225.83,0.4602,1.3807,229.44,229.51,218.55,395.65,390.62,387.18,391.25,0.0,1.3807,0.0,0,0.3131,0,0.0443,0,0.0443,0,0.3169,0,0.3169,0,0.9901,1,0.9901,1,50.1,355.7,207.17,0,1,2025-09-30 11:38:19,16.2,85.9,,0,0,,1
2025-09-30 11:39:04,284.78,0.3128,225.67,0.46,1.3802,229.65,229.36,218.01,395,391.02,386.53,390.77,0.0,1.3802,0.0,0,0.3128,0,0.0441,0,0.0441,0,0.3166,0,0.3166,0,0.9901,1,0.9901,1,50.2,355.7,207.17,0,1,2025-09-30 11:39:04,16.4,87.4,,0,0,,1
2025-09-30 11:39:49,284.79,0.3109,225.89,0.4589,1.3768,229.08,228.4,220.2,393.31,392.05,388.31,391.22,0.0,1.3768,0.0,0,0.3109,0,0.0431,0,0.0431,0,0.3145,0,0.3145,0,0.9905,1,0.9905,1,50.1,355.71,207.17,0,1,2025-09-30 11:39:49,16.6,88.5,,0,0,,1
2025-09-30 11:40:34,284.79,0.3135,225.65,0.46,1.3802,229.16,229.92,217.89,395.06,390.9,386.53,390.66,0.0,1.3802,0.0,0,0.3135,0,0.045,0,0.045,0,0.3173,0,0.3173,0,0.9898,1,0.9898,1,50.1,355.71,207.18,0,1,2025-09-30 11:40:34,16.8,89.5,,0,0,,1
2025-09-30 11:41:19,284.8,0.3116,225.89,0.4591,1.3773,228.29,228.91,220.49,393.68,392.21,387.84,391.25,0.0,1.3773,0.0,0,0.3116,0,0.0437,0,0.0437,0,0.3153,0,0.3153,0,0.9902,1,0.9902,1,50.1,355.72,207.18,0,1,2025-09-30 11:41:19,16.9,90.3,,0,0,,1
2025-09-30 11:42:04,284.8,0.3116,225.67,0.4596,1.3789,228.05,228.62,220.34,392.84,391.77,387.92,390.9,0.0,1.3789,0.0,0,0.3116,0,0.0432,0,0.0432,0,0.3152,0,0.3152,0,0.9905,1,0.9905,1,50.1,355.72,207.18,0,1,2025-09-30 11:42:04,17.1,90.9,,0,0,,1
2025-09-30 11:42:49,284.8,0.3118,225.8,0.4592,1.3776,228.4,229.06,219.96,393.9,391.2,388.18,391.16,0.0,1.3776,0.0,0,0.3118,0,0.044,0,0.044,0,0.3156,0,0.3156,0,0.9902,1,0.9902,1,50.1,355.72,207.18,0,1,2025-09-30 11:42:49,17.3,92.5,,0,0,,1
2025-09-30 11:43:34,284.81,0.3098,224.96,0.4575,1.3726,226.85,228.34,219.71,392.09,390.43,386.39,389.74,0.0,1.3726,0.0,0,0.3098,0,0.043,0,0.043,0,0.3134,0,0.3134,0,0.9904,1,0.9904,1,50.1,355.73,207.18,0,1,2025-09-30 11:43:34,17.5,92.6,,0,0,,1
2025-09-30 11:44:19,284.81,0.312,225.57,0.4589,1.3769,228.06,229.32,219.34,393.89,391.57,386.6,390.72,0.0,1.3769,0.0,0,0.312,0,0.0438,0,0.0438,0,0.3158,0,0.3158,0,0.9902,1,0.9902,1,50.2,355.73,207.18,0,1,2025-09-30 11:44:19,17.6,92.8,,0,0,,1
2025-09-30 11:45:04,284.81,0.3118,225.67,0.4583,1.3749,225.46,229.59,221.98,391.92,392.38,388.31,390.86,0.0,1.3749,0.0,0,0.3118,0,0.0446,0,0.0446,0,0.3157,0,0.3157,0,0.9899,1,0.9899,1,50.1,355.74,207.18,0,1,2025-09-30 11:45:04,17.7,92.8,,0,0,,1
2025-09-30 11:45:49,284.82,0.3151,225.51,0.4601,1.3805,225.3,231.25,220,393.56,391.96,386.29,390.71,0.0,1.3805,0.0,0,0.3151,0,0.0469,0,0.0469,0,0.3192,0,0.3192,0,0.989,1,0.989,1,50.1,355.74,207.18,0,1,2025-09-30 11:45:49,17.9,93.4,,0,0,,1
2025-09-30 11:46:34,284.82,0.3168,225.54,0.4602,1.3808,225.18,231.76,219.69,393.99,392.64,385.34,390.7,0.0,1.3808,0.0,0,0.3158,0,0.0474,0,0.0474,0,0.32,0,0.32,0,0.9889,1,0.9889,1,50.1,355.74,207.18,0,1,2025-09-30 11:46:34,18.0,93.6,,0,0,,1
2025-09-30 11:47:19,284.83,0.3138,226.56,0.4585,1.3756,228.06,230.26,221.37,394.67,393,389.55,392.55,0.0,1.3756,0.0,0,0.3128,0,0.0454,0,0.0454,0,0.3167,0,0.3167,0,0.9896,1,0.9896,1,50.1,355.75,207.18,0,1,2025-09-30 11:47:19,18.1,93.8,,0,0,,1
2025-09-30 11:48:04,284.84,3.105,225.84,6.2974,18.892400000000002,226.98,229.96,220.58,393.98,392.55,386.95,391.17,6.5216,7.2688,5.102,1.1822,1.2072,0.7155,2.9087,0.8884,1.1526,0.8677,4.2772,1.4803,1.6715,1.1254,0.7297,0.7994,0.7232,0.6361,50.1,355.76,207.19,1,1,2025-09-30 11:48:04,18.2,94.1,,1,0,,0
2025-09-30 11:48:49,284.88,3.2733,225.88,6.4807,19.4421,226.93,230.37,220.35,394.86,392.3,386.57,391.01,6.659,7.518,5.2651,1.2329,1.2817,0.7587,2.9089,0.8713,1.161,0.8766,4.4032,1.5111,1.7319,1.1602,0.7474,0.8166,0.7411,0.6544,50.1,355.82,207.22,1,1,2025-09-30 11:48:49,18.3,93.5,,1,0,,0
2025-09-30 11:49:34,284.92,3.3261,226.69,6.5468,19.6406,228.09,229.88,222.12,393.85,394.31,389.71,392.55,6.6832,7.4728,5.4846,1.2233,1.2887,0.8141,2.9445,0.9071,1.1322,0.9052,4.4605,1.5244,1.7178,1.2182,0.7487,0.8032,0.7512,0.6686,50.1,355.87,207.26,1,1,2025-09-30 11:49:34,18.2,90.6,,1,0,,0
2025-09-30 11:50:19,284.96,3.3164,226.22,6.5343,19.602999999999998,228.09,229.65,220.94,394.98,392.75,387.74,391.8,6.802,7.5676,5.2334,1.2683,1.278,0.77,2.9264,0.891,1.1741,0.8613,4.4456,1.5515,1.7379,1.1563,0.7498,0.8182,0.7364,0.6665,50,355.93,207.3,1,1,2025-09-30 11:50:19,18.0,87.4,,1,0,,0
2025-09-30 11:51:11,285.02,3.3336,226.66,6.5592,19.6778,229.08,230.08,220.84,396.35,393.21,388.2,392.43,6.7879,7.5715,5.3184,1.2661,1.2837,0.7838,2.9479,0.9002,1.1742,0.8735,4.4715,1.555,1.7421,1.1745,0.7491,0.815,0.7378,0.6678,50,356.01,207.35,1,1,2025-09-30 11:51:11,17.7,83.9,,1,0,,0
2025-09-30 11:51:56,285.07,3.3232,226.61,6.5447,19.6341,229.3,230.02,220.51,396.26,393.31,387.89,392.52,6.822,7.5857,5.2264,1.2795,1.2752,0.7685,2.9428,0.8977,1.1874,0.8577,4.4616,1.5643,1.7449,1.1525,0.7486,0.8186,0.7318,0.6672,50.1,356.07,207.39,1,1,2025-09-30 11:51:56,17.5,82.4,,1,0,,0
2025-09-30 11:52:41,285.11,3.3151,226.38,6.5343,19.6031,229.13,230.01,220.02,394.5,393.01,388.73,392.24,6.7588,7.6093,5.235,1.2703,1.283,0.7618,2.933,0.8834,1.1868,0.8628,4.4507,1.5486,1.7502,1.1518,0.7489,0.821,0.734,0.6618,50.1,356.12,207.43,1,1,2025-09-30 11:52:41,17.3,80.1,,1,0,,0
2025-09-30 11:53:26,285.14,3.3116,226.44,6.5343,19.602899999999998,227.95,231.3,220.07,395.71,393.45,387.44,392.26,6.7572,7.6489,5.1968,1.2698,1.2964,0.7455,2.9362,0.8696,1.2003,0.8663,4.4532,1.5403,1.7692,1.1437,0.7482,0.825,0.7337,0.6522,50.1,356.18,207.46,1,1,2025-09-30 11:53:26,17.1,79.6,,1,0,,0
2025-09-30 11:54:11,285.19,3.3224,226.75,6.542,19.6261,228.33,231.78,220.15,395.81,394.49,387.89,392.81,6.7593,7.5668,5.3,1.2612,1.2916,0.7696,2.9462,0.8873,1.1828,0.8761,4.464,1.5434,1.7538,1.1668,0.7481,0.8178,0.7374,0.6599,50.1,356.23,207.5,1,1,2025-09-30 11:54:11,17.0,78.3,,1,0,,0
2025-09-30 11:54:56,285.23,3.316,227.13,6.5366,19.6099,228.77,232.1,220.53,395.52,395.29,389.3,393.37,6.7219,7.5733,5.3147,1.2549,1.2944,0.7667,2.9574,0.8864,1.1854,0.8855,4.4676,1.5378,1.7578,1.1721,0.7463,0.8167,0.7374,0.6545,50.1,356.29,207.54,1,1,2025-09-30 11:54:56,16.7,76.7,,1,0,,0
2025-09-30 11:55:41,285.27,3.3194,227.33,6.5364,19.6093,227.87,231.58,222.56,395.39,395.71,390.13,393.74,6.6122,7.4563,5.5408,1.2054,1.302,0.8121,2.9581,0.9015,1.13,0.9267,4.4666,1.5067,1.7267,1.2332,0.7465,0.8008,0.7552,0.659,50.1,356.35,207.57,1,1,2025-09-30 11:55:42,16.6,75.8,,1,0,,0
2025-09-30 11:56:26,285.31,3.2912,227.84,6.5151,19.545299999999997,229.47,230.91,223.16,395.1,396.58,392.12,394.56,6.6529,7.4011,5.4913,1.2097,1.2719,0.8096,2.9855,0.9289,1.1377,0.919,4.4611,1.5266,1.709,1.2254,0.7406,0.7931,0.7453,0.661,50.1,356.4,207.61,1,1,2025-09-30 11:56:26,16.4,75.1,,1,0,,0
2025-09-30 11:57:11,285.35,3.3162,227.88,6.5555,19.666600000000003,230.25,232.02,221.37,398.92,395.37,389.79,394.95,6.8856,7.6958,5.0852,1.3048,1.2802,0.7312,2.9936,0.898,1.2412,0.8544,4.4967,1.5854,1.7856,1.1257,0.7422,0.8237,0.7179,0.6501,50.1,356.46,207.65,1,1,2025-09-30 11:57:11,16.2,74.2,,1,0,,0
2025-09-30 11:58:18,285.43,3.2668,228.14,6.4952,19.485599999999998,229.99,231.15,223.29,396.51,397.05,391.81,395.15,6.6811,7.4323,5.3722,1.2224,1.2607,0.7838,2.9986,0.9286,1.1633,0.9068,4.4541,1.5366,1.718,1.1996,0.7366,0.7963,0.7349,0.6539,50.1,356.56,207.72,1,1,2025-09-30 11:58:18,15.9,72.9,,1,0,,0
2025-09-30 11:59:03,285.47,3.2721,227.77,6.5046,19.514,230.09,231.02,222.21,396.81,395.97,390.68,394.36,6.7467,7.5276,5.2397,1.2519,1.2618,0.7584,2.9913,0.9156,1.1933,0.8824,4.4557,1.5523,1.739,1.1643,0.738,0.8071,0.7265,0.6517,50.1,356.62,207.76,1,1,2025-09-30 11:59:03,15.8,72.1,,1,0,,0
2025-09-30 11:59:48,285.5,0.3217,229.34,0.468,1.4041,231.32,231.94,224.78,399.37,398.01,394.3,397.18,0.0,1.4041,0.0,0,0.3217,0,0.0458,0,0.0458,0,0.3257,0,0.3257,0,0.99,1,0.99,1,50.1,356.65,207.78,0,1,2025-09-30 11:59:48,15.6,71.9,,0,0,,1
2025-09-30 12:00:33,285.5,0.3201,229.25,0.4647,1.3941,230.89,232.71,224.15,398.87,398.47,393.81,397.09,0.0,1.3941,0.0,0,0.3201,0,0.0478,0,0.0478,0,0.3244,0,0.3244,0,0.989,1,0.989,1,50.1,356.66,207.78,0,1,2025-09-30 12:00:33,15.5,73.7,,0,0,,1
2025-09-30 12:01:18,285.51,0.3202,229.47,0.4642,1.3926,230.91,233.12,224.39,400,398.23,394.12,397.49,0.0,1.3926,0.0,0,0.3202,0,0.0488,0,0.0488,0,0.3246,0,0.3246,0,0.9885,1,0.9885,1,50,356.66,207.78,0,1,2025-09-30 12:01:18,15.5,76.7,,0,0,,1
2025-09-30 12:02:03,285.51,0.3209,229.61,0.4643,1.393,231.05,233.7,224.08,401.18,398.24,393.66,397.69,0.0,1.393,0.0,0,0.3209,0,0.0498,0,0.0498,0,0.3255,0,0.3255,0,0.9881,1,0.9881,1,50,356.67,207.78,0,1,2025-09-30 12:02:03,15.7,80.4,,0,0,,1
2025-09-30 12:02:48,285.51,0.3187,230.04,0.4628,1.3886,231.75,232.7,225.67,399.57,398.8,396.89,398.49,0.0,1.3886,0.0,0,0.3187,0,0.0487,0,0.0487,0,0.3231,0,0.3231,0,0.9885,1,0.9885,1,50,356.67,207.78,0,1,2025-09-30 12:02:48,15.9,83.8,,0,0,,1
2025-09-30 12:03:33,285.52,0.3213,229.56,0.4638,1.3916,229.83,234.35,224.5,400.72,398.35,393.76,397.67,0.0,1.3916,0.0,0,0.3213,0,0.0511,0,0.0511,0,0.3261,0,0.3261,0,0.9875,1,0.9875,1,50,356.67,207.78,0,1,2025-09-30 12:03:33,16.2,85.8,,0,0,,1
2025-09-30 12:04:18,285.52,0.3224,229.44,0.4642,1.3928,229.64,235.12,223.56,401.95,397.82,392.47,397.34,0.0,1.3928,0.0,0,0.3224,0,0.0523,0,0.0523,0,0.3275,0,0.3275,0,0.9871,1,0.9871,1,50,356.68,207.78,0,1,2025-09-30 12:04:18,16.4,87.5,,0,0,,1
2025-09-30 12:05:24,285.53,0.3218,229.46,0.4638,1.3915,229.22,234.85,224.31,400.1,398.94,393.26,397.45,0.0,1.3915,0.0,0,0.3218,0,0.0521,0,0.0521,0,0.3268,0,0.3268,0,0.9871,1,0.9871,1,50,356.69,207.78,0,1,2025-09-30 12:05:24,16.7,89.2,,0,0,,1
2025-09-30 12:06:09,285.53,0.3172,228.51,0.4612,1.3836,229.74,232.5,223.3,399.45,396.4,391.54,396.41,0.0,1.3836,0.0,0,0.3172,0,0.0488,0,0.0488,0,0.3217,0,0.3217,0,0.9883,1,0.9883,1,50,356.69,207.79,0,1,2025-09-30 12:06:09,16.9,90.7,,0,0,,1
2025-09-30 12:06:54,285.54,0.3168,229.25,0.4609,1.3827,230.54,232.4,224.83,399.09,397.95,394.18,396.89,0.0,1.3827,0.0,0,0.3168,0,0.0487,0,0.0487,0,0.3213,0,0.3213,0,0.9883,1,0.9883,1,50,356.69,207.79,0,1,2025-09-30 12:06:54,17.0,91.4,,0,0,,1
2025-09-30 12:07:39,285.54,0.3165,229.1,0.4605,1.3816,230.54,232.33,224.45,399.26,397.39,393.8,396.82,0.0,1.3816,0.0,0,0.3165,0,0.0486,0,0.0486,0,0.321,0,0.321,0,0.9884,1,0.9884,1,50,356.7,207.79,0,1,2025-09-30 12:07:39,17.2,92.1,,0,0,,1
2025-09-30 12:08:24,285.55,0.3174,228.75,0.461,1.3832,230.02,232.81,223.43,399.73,397.18,391.73,396.23,0.0,1.3832,0.0,0,0.3174,0,0.0492,0,0.0492,0,0.322,0,0.322,0,0.9881,1,0.9881,1,50,356.7,207.79,0,1,2025-09-30 12:08:24,17.4,93.1,,0,0,,1
2025-09-30 12:09:09,285.55,0.3157,228.77,0.4597,1.3793,229.35,232.01,224.96,397.73,397.63,393.34,396.08,0.0,1.3793,0.0,0,0.3157,0,0.0476,0,0.0476,0,0.32,0,0.32,0,0.9888,1,0.9888,1,50,356.71,207.79,0,1,2025-09-30 12:09:09,17.6,93.4,,0,0,,1
2025-09-30 12:09:54,285.55,0.3156,227.6,0.4596,1.379,228.91,231.99,221.9,397.71,394.83,390.1,394.39,0.0,1.379,0.0,0,0.3156,0,0.0477,0,0.0477,0,0.3199,0,0.3199,0,0.9887,1,0.9887,1,50,356.71,207.79,0,1,2025-09-30 12:09:54,17.8,93.7,,0,0,,1
2025-09-30 12:10:39,285.56,0.3151,228.31,0.4593,1.3779,229.4,231.85,223.7,397.2,397.16,391.96,395.49,0.0,1.3779,0.0,0,0.3151,0,0.0477,0,0.0477,0,0.3195,0,0.3195,0,0.9887,1,0.9887,1,50,356.71,207.79,0,1,2025-09-30 12:10:39,17.9,93.9,,0,0,,1
2025-09-30 12:11:24,285.56,0.3146,227.68,0.4591,1.3773,229.2,231.45,222.39,397.03,395.2,390.8,394.53,0.0,1.3773,0.0,0,0.3146,0,0.0467,0,0.0467,0,0.3188,0,0.3188,0,0.9891,1,0.9891,1,50,356.72,207.79,0,1,2025-09-30 12:11:24,18.0,94,,0,0,,1
2025-09-30 12:13:17,285.62,3.3473,226.55,6.5866,19.759999999999998,225.85,231.89,221.93,396,393.51,387.74,392.41,6.7109,7.6982,5.3509,1.2469,1.3312,0.7692,2.9431,0.863,1.1791,0.9011,4.4883,1.5157,1.7851,1.1875,0.7509,0.8234,0.7487,0.6471,50.1,356.8,207.84,1,1,2025-09-30 12:13:17,18.2,92.7,,1,0,,0
2025-09-30 12:14:02,285.67,3.3842,228.15,6.6353,19.906100000000002,227.97,232.18,224.3,395.84,396.88,392.73,394.95,6.7744,7.5225,5.6092,1.2309,1.315,0.8384,3.0127,0.9302,1.1457,0.9368,4.5491,1.5444,1.7466,1.2581,0.7469,0.7978,0.7539,0.6668,50.1,356.86,207.88,1,1,2025-09-30 12:14:02,18.1,90.1,,1,0,,0
2025-09-30 12:14:47,285.71,3.3561,227.79,6.6053,19.816,229.44,231.57,222.38,397.34,394.63,391.68,394.69,6.8342,7.5794,5.4024,1.2747,1.2911,0.7903,3.0017,0.9192,1.1932,0.8893,4.5246,1.568,1.7552,1.2014,0.7453,0.8079,0.7374,0.6649,50,356.92,207.92,1,1,2025-09-30 12:14:47,18.0,87.2,,1,0,,0
2025-09-30 12:15:32,285.75,3.3687,227.53,6.62,19.8601,229.17,231.94,221.49,398.18,394.85,389.27,393.99,6.9223,7.7351,5.2027,1.3068,1.3034,0.7585,2.9913,0.8965,1.2289,0.8659,4.5328,1.5864,1.7941,1.1523,0.7477,0.8246,0.7275,0.6589,50,356.97,207.95,1,1,2025-09-30 12:15:32,17.8,84.9,,1,0,,0
2025-09-30 12:16:17,285.79,3.3615,228.62,6.6257,19.8771,229.99,232.75,223.12,399.39,397.33,391.21,395.88,6.8469,7.6295,5.4007,1.2706,1.2996,0.7912,3.0419,0.9278,1.2064,0.9077,4.5555,1.5747,1.7758,1.205,0.7414,0.8075,0.7329,0.657,50,357.02,207.99,1,1,2025-09-30 12:16:17,17.6,82.4,,1,0,,0
2025-09-30 12:17:02,285.83,3.3801,229.05,6.6488,19.9464,230.95,232.24,223.97,398.66,398.43,393.03,396.65,6.856,7.5624,5.528,1.2623,1.2935,0.8244,3.0599,0.9532,1.1842,0.9225,4.5778,1.5834,1.7563,1.2381,0.7413,0.798,0.7375,0.6663,50,357.08,208.03,1,1,2025-09-30 12:17:03,17.4,80.8,,1,0,,0
2025-09-30 12:17:47,285.88,3.3474,228.67,6.6203,19.8609,231.63,232.4,221.98,401.11,396.32,390.77,396.05,6.9858,7.7495,5.1256,1.326,1.2789,0.7425,3.0509,0.9251,1.265,0.8608,4.5569,1.6181,1.801,1.1378,0.739,0.8201,0.7109,0.6531,50.1,357.14,208.07,1,1,2025-09-30 12:17:47,17.2,79.8,,1,0,,0
2025-09-30 12:18:32,285.92,3.3497,228.88,6.6158,19.8475,231.02,231.78,223.86,399.44,397.23,392.62,396.52,6.8726,7.5887,5.3862,1.2722,1.2805,0.797,3.0525,0.9471,1.202,0.9035,4.5524,1.5877,1.7589,1.2058,0.7391,0.8021,0.729,0.6615,50,357.2,208.11,1,1,2025-09-30 12:18:32,17.0,78.3,,1,0,,0
2025-09-30 12:19:17,285.96,3.3632,229.19,6.6418,19.9255,231.74,232.81,223.02,400.95,397.66,392.27,397.06,6.9349,7.7035,5.2871,1.303,1.289,0.7712,3.0719,0.938,1.2433,0.8906,4.5797,1.6071,1.7935,1.1791,0.7383,0.8115,0.7197,0.6546,50,357.26,208.14,1,1,2025-09-30 12:19:17,16.8,77,,1,0,,0
2025-09-30 12:20:02,286,3.3574,228.65,6.6259,19.8778,231.23,232.58,222.14,401.04,396.45,390.61,395.69,6.9956,7.6916,5.1906,1.3193,1.2781,0.76,3.0479,0.9337,1.2483,0.8659,4.5595,1.6176,1.7889,1.153,0.7404,0.8162,0.7154,0.6596,50.1,357.31,208.18,1,1,2025-09-30 12:20:02,16.7,75.9,,1,0,,0
2025-09-30 12:20:47,286.04,3.3537,229.6,6.6264,19.8793,229.68,233.89,225.25,399.87,399.92,393.25,397.67,6.7089,7.531,5.6394,1.2158,1.3133,0.8246,3.0788,0.944,1.1697,0.9651,4.5726,1.5409,1.7614,1.2703,0.7366,0.7898,0.7467,0.6496,50.1,357.37,208.22,1,1,2025-09-30 12:20:47,16.5,75.2,,1,0,,0
2025-09-30 12:21:32,286.08,3.3589,229.11,6.6296,19.889000000000003,229.45,233.98,223.92,399.49,398.74,392.28,396.83,6.8296,7.6425,5.4169,1.2619,1.3106,0.7864,3.0622,0.9267,1.213,0.9225,4.5682,1.5671,1.7882,1.213,0.7389,0.806,0.7339,0.6487,50.1,357.43,208.26,1,1,2025-09-30 12:21:32,16.4,75.3,,1,0,,0
2025-09-30 12:22:17,286.13,3.3428,229.02,6.6132,19.8397,229.38,233.56,224.13,399.27,398.36,392.4,396.67,6.7826,7.5602,5.4969,1.24,1.301,0.8019,3.0607,0.9369,1.1897,0.934,4.5536,1.5558,1.7658,1.232,0.7375,0.7978,0.7379,0.6513,50,357.48,208.3,1,1,2025-09-30 12:22:17,16.2,74.2,,1,0,,0
2025-09-30 12:23:47,286.21,3.335,228.31,6.5993,19.798000000000002,230.39,232.7,221.86,399.48,396.17,390.7,395.48,6.9008,7.7358,5.1614,1.3037,1.291,0.7402,3.0296,0.9072,1.2503,0.8721,4.5351,1.5899,1.8001,1.1451,0.7401,0.8208,0.7183,0.6471,50,357.6,208.37,1,1,2025-09-30 12:23:47,15.9,72.7,,1,0,,0
2025-09-30 12:25:17,286.29,3.2968,228.22,6.5424,19.627200000000002,229.68,231.69,223.31,397.3,396.76,391.78,395.27,6.6887,7.4759,5.4626,1.2214,1.2787,0.7967,3.0169,0.9295,1.1647,0.9228,4.4882,1.5363,1.7321,1.2199,0.7377,0.7957,0.7393,0.6535,50,357.71,208.45,1,1,2025-09-30 12:25:17,15.7,71.9,,1,0,,0
2025-09-30 12:26:02,286.34,3.3138,227.1,6.5534,19.6603,229.51,230.97,220.82,398.33,394.11,387.59,393.33,6.8807,7.6599,5.1197,1.2967,1.2752,0.7419,2.9742,0.899,1.2233,0.8519,4.4789,1.5792,1.7692,1.1305,0.7442,0.8218,0.7216,0.6567,50,357.77,208.49,1,1,2025-09-30 12:26:02,15.5,72.1,,1,0,,0
2025-09-30 12:26:47,286.37,0.3192,227.72,0.466,1.3982,230.09,230.04,223.04,396.55,395.28,391.4,394.41,0.0,1.3982,0.0,0,0.318,0,0.0437,0,0.0437,0,0.3216,0,0.3216,0,0.9907,1,0.9907,1,50,357.81,208.52,0,1,2025-09-30 12:26:47,15.4,71.3,,0,0,,1
2025-09-30 12:27:32,286.37,0.3156,227.53,0.4624,1.3873,229.45,230.39,222.76,395.92,395.26,391.05,394.18,0.0,1.3873,0.0,0,0.3156,0,0.0453,0,0.0453,0,0.3196,0,0.3196,0,0.9898,1,0.9898,1,50,357.82,208.52,0,1,2025-09-30 12:27:32,15.4,72.6,,0,0,,1
2025-09-30 12:28:17,286.38,0.3151,227.36,0.4612,1.3838,230.4,230.74,220.96,398.61,393.48,389.34,393.76,0.0,1.3838,0.0,0,0.3151,0,0.0468,0,0.0468,0,0.3193,0,0.3193,0,0.9891,1,0.9891,1,49.9,357.82,208.52,0,1,2025-09-30 12:28:17,15.4,75.8,,0,0,,1
