readable_time,Active Energy (kWh),mt_power,mvol,mcurr,tot_curr,mvol_r,mvol_y,mvol_b,mvol_ry,mvol_yb,mvol_br,mvolt_p,Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),mpow_r,mpow_y,mpow_b,mr_power,mrpow_r,mrpow_y,mrpow_b,ma_power,mapow_r,mapow_y,mapow_b,mt_pf,mpf_r,mpf_y,mpf_b,mfreq,ma_energy,mr_energy,con_st,mc_st,temp_time,Temperature (°C),humidity,Door Status,compressor_on,heater_on,door_status,fan_status
2025-09-30 12:29:02,286.38,0.3146,227.91,0.4615,1.3846,229.87,230.16,223.71,396.75,395.55,391.92,394.57,0.0,1.3846,0.0,0,0.3146,0,0.0461,0,0.0461,0,0.3187,0,0.3187,0,0.9894,1,0.9894,1,49.9,357.82,208.52,0,1,2025-09-30 12:29:02,15.6,79.1,,0,0,,1
2025-09-30 12:29:47,286.38,0.3166,227.29,0.4615,1.3847,227.85,231.96,222.08,395.9,394.82,390.31,393.62,0.0,1.3847,0.0,0,0.3166,0,0.0489,0,0.0489,0,0.3212,0,0.3212,0,0.9882,1,0.9882,1,49.9,357.83,208.52,0,1,2025-09-30 12:29:47,15.8,81.7,,0,0,,1
2025-09-30 12:30:32,286.39,0.3166,226.91,0.4616,1.3848,227.72,231.94,221.07,396.73,393.76,388.57,392.87,0.0,1.3848,0.0,0,0.3166,0,0.0491,0,0.0491,0,0.3212,0,0.3212,0,0.9881,1,0.9881,1,49.9,357.83,208.52,0,1,2025-09-30 12:30:32,16.0,84.2,,0,0,,1
2025-09-30 12:31:17,286.39,0.3149,227.28,0.4601,1.3805,226.73,231.37,223.75,395.62,394.96,390.42,393.55,0.0,1.3805,0.0,0,0.3149,0,0.0484,0,0.0484,0,0.3194,0,0.3194,0,0.9884,1,0.9884,1,49.9,357.84,208.52,0,1,2025-09-30 12:31:17,16.2,86,,0,0,,1
2025-09-30 12:32:02,286.4,0.313,227.65,0.4593,1.378,228.12,230.17,224.66,393.74,395.46,393.62,394.26,0.0,1.378,0.0,0,0.313,0,0.0466,0,0.0466,0,0.3172,0,0.3172,0,0.989,1,0.989,1,49.9,357.84,208.52,0,1,2025-09-30 12:32:02,16.4,87.6,,0,0,,1
2025-09-30 12:32:47,286.4,0.3134,227.14,0.4589,1.3769,228.22,230.75,222.47,396.85,394.32,389.11,393.46,0.0,1.3769,0.0,0,0.3134,0,0.0476,0,0.0476,0,0.3177,0,0.3177,0,0.9886,1,0.9886,1,49.9,357.84,208.52,0,1,2025-09-30 12:32:47,16.6,88.7,,0,0,,1
2025-09-30 12:33:32,286.4,0.3125,227.16,0.4582,1.3747,228.25,230.42,222.82,397.99,392.4,390.01,393.57,0.0,1.3747,0.0,0,0.3125,0,0.0472,0,0.0472,0,0.3168,0,0.3168,0,0.9887,1,0.9887,1,49.9,357.85,208.52,0,1,2025-09-30 12:33:32,16.8,89.7,,0,0,,1
2025-09-30 12:34:17,286.41,0.3118,227.52,0.4579,1.3738,228.27,230.03,224.27,394.83,394.38,392.99,393.99,0.0,1.3738,0.0,0,0.3118,0,0.0467,0,0.0467,0,0.316,0,0.316,0,0.9889,1,0.9889,1,49.9,357.85,208.52,0,1,2025-09-30 12:34:17,17.0,90.9,,0,0,,1
2025-09-30 12:35:02,286.41,0.3102,226.1,0.4571,1.3713,228.04,229.12,221.14,395.77,390.83,388.27,391.6,0.0,1.3713,0.0,0,0.3102,0,0.0458,0,0.0458,0,0.3142,0,0.3142,0,0.9892,1,0.9892,1,49.9,357.86,208.52,0,1,2025-09-30 12:35:02,17.2,91.6,,0,0,,1
2025-09-30 12:35:47,286.42,0.3097,226.07,0.4563,1.369,227.61,229.24,221.37,395.53,390.77,388.43,391.55,0.0,1.369,0.0,0,0.3097,0,0.0463,0,0.0463,0,0.3138,0,0.3138,0,0.989,1,0.989,1,49.9,357.86,208.52,0,1,2025-09-30 12:35:47,17.4,92.2,,0,0,,1
2025-09-30 12:36:32,286.42,0.3097,226.5,0.4566,1.37,227.86,229.08,222.58,394.67,393.15,389.12,392.34,0.0,1.37,0.0,0,0.3097,0,0.0458,0,0.0458,0,0.3138,0,0.3138,0,0.9892,1,0.9892,1,49.9,357.86,208.52,0,1,2025-09-30 12:36:32,17.6,93,,0,0,,1
2025-09-30 12:37:17,286.42,0.3088,226.12,0.4562,1.3686,226.99,228.45,222.94,393.83,392.36,388.79,391.6,0.0,1.3686,0.0,0,0.3088,0,0.0444,0,0.0444,0,0.3127,0,0.3127,0,0.9898,1,0.9898,1,49.9,357.87,208.52,0,1,2025-09-30 12:37:17,17.7,93.5,,0,0,,1
2025-09-30 12:38:02,286.43,0.3089,225.8,0.4563,1.369,226.37,228.41,222.64,393.71,391.84,387.77,391.07,0.0,1.369,0.0,0,0.3089,0,0.0444,0,0.0444,0,0.3127,0,0.3127,0,0.9898,1,0.9898,1,49.9,357.87,208.52,0,1,2025-09-30 12:38:02,17.9,93.5,,0,0,,1
2025-09-30 12:38:47,286.43,0.3093,225.76,0.4564,1.3693,225.93,228.73,222.63,392.81,392.53,387.75,390.77,0.0,1.3693,0.0,0,0.3093,0,0.0448,0,0.0448,0,0.3132,0,0.3132,0,0.9896,1,0.9896,1,49.9,357.88,208.53,0,1,2025-09-30 12:38:47,18.0,93.9,,0,0,,1
2025-09-30 12:39:32,286.44,0.3102,225.08,0.456,1.368,223.64,229.82,221.79,392.49,391.41,385.68,389.77,0.0,1.368,0.0,0,0.3102,0,0.0465,0,0.0465,0,0.3144,0,0.3144,0,0.9889,1,0.9889,1,49.9,357.88,208.53,0,1,2025-09-30 12:39:32,18.2,94.2,,0,0,,1
2025-09-30 12:40:17,286.44,3.4225,224.54,6.7205,20.1616,222.91,229.18,221.53,390.8,390.72,385.24,388.81,7.2762,7.4435,5.4419,1.3157,1.2967,0.8101,2.9431,0.9464,1.1047,0.8919,4.5334,1.6219,1.7059,1.2055,0.7582,0.8117,0.7612,0.6723,49.9,357.89,208.53,1,1,2025-09-30 12:40:17,18.3,94.3,,1,0,,0
2025-09-30 12:41:02,286.48,3.333,224.51,6.5452,19.6356,222.62,228.85,222.06,390.97,389.93,385.69,389.09,6.7292,7.4049,5.5015,1.2065,1.2968,0.8298,2.8687,0.8859,1.0872,0.8956,4.4143,1.4981,1.6946,1.2217,0.7579,0.806,0.7663,0.6796,49.9,357.94,208.56,1,1,2025-09-30 12:41:02,18.3,93.2,,1,0,,0
2025-09-30 12:41:47,286.52,3.3496,224.47,6.5681,19.7045,224.01,228.71,220.71,392.78,389.21,384.45,388.76,6.834,7.5632,5.3073,1.2569,1.2994,0.7933,2.8702,0.8716,1.1381,0.8606,4.432,1.5309,1.7298,1.1714,0.7593,0.8217,0.7522,0.6777,49.9,358,208.6,1,1,2025-09-30 12:41:47,18.2,90.9,,1,0,,0
2025-09-30 12:42:32,286.57,3.3485,224.3,6.5581,19.674300000000002,223.71,227.98,221.21,391.88,388.55,385.07,388.75,6.8105,7.4812,5.3826,1.241,1.2921,0.8154,2.8585,0.8819,1.1099,0.8667,4.4198,1.5236,1.7056,1.1907,0.7605,0.8151,0.7585,0.6852,49.9,358.05,208.64,1,1,2025-09-30 12:42:32,18.1,87.6,,1,0,,0
2025-09-30 12:43:17,286.61,3.3546,225.53,6.57,19.7102,225.1,227.67,223.83,392.11,392.61,387.16,390.67,6.6998,7.2008,5.8096,1.1732,1.2741,0.9073,2.9042,0.9456,1.028,0.9307,4.4479,1.5081,1.6394,1.3004,0.756,0.7785,0.7782,0.698,49.9,358.11,208.67,1,1,2025-09-30 12:43:17,17.9,85.2,,1,0,,0
2025-09-30 12:44:02,286.65,3.3757,224.88,6.5979,19.7939,225.42,228.15,221.07,393.31,390.14,385.06,389.48,6.8587,7.5906,5.3446,1.2671,1.3014,0.8071,2.884,0.8834,1.1388,0.8617,4.4594,1.5461,1.7318,1.1815,0.7603,0.8203,0.7525,0.6836,49.9,358.16,208.71,1,1,2025-09-30 12:44:02,17.7,83.6,,1,0,,0
2025-09-30 12:44:47,286.69,3.3726,225.48,6.5943,19.783,225.55,228.5,222.41,393.79,390.97,386.92,390.67,6.8306,7.4996,5.4528,1.2458,1.2956,0.8311,2.9038,0.9039,1.1178,0.882,4.4671,1.5406,1.7137,1.2128,0.7578,0.8093,0.7571,0.6857,50,358.22,208.75,1,1,2025-09-30 12:44:47,17.5,81.5,,1,0,,0
2025-09-30 12:45:32,286.74,3.3521,225.63,6.5666,19.6998,225.53,227.66,223.72,392.19,392.09,388.14,390.94,6.7462,7.3668,5.5868,1.2084,1.2829,0.8608,2.9043,0.9223,1.0769,0.9052,4.4485,1.5215,1.6771,1.2499,0.7557,0.7949,0.7659,0.6891,50,358.28,208.78,1,1,2025-09-30 12:45:32,17.3,79.1,,1,0,,0
2025-09-30 12:46:17,286.78,3.3632,225.57,6.5799,19.7397,224.77,228.94,223.02,391.91,392.66,387.55,390.71,6.7116,7.4443,5.5838,1.2091,1.3071,0.8469,2.9013,0.8998,1.0897,0.9118,4.4582,1.5086,1.7043,1.2453,0.7571,0.8022,0.768,0.6805,50,358.33,208.82,1,1,2025-09-30 12:46:17,17.0,77.6,,1,0,,0
2025-09-30 12:47:02,286.82,3.3598,225.4,6.5753,19.726,224.53,229.47,222.21,392.82,391.83,386.59,390.42,6.7294,7.5277,5.4689,1.2266,1.3149,0.8183,2.8935,0.8799,1.1163,0.8973,4.4536,1.511,1.7274,1.2152,0.7577,0.8125,0.7623,0.6738,50,358.39,208.85,1,1,2025-09-30 12:47:02,16.8,76.5,,1,0,,0
2025-09-30 12:47:47,286.86,3.3494,225.03,6.5613,19.684,222.59,230.54,221.98,390.22,392.74,386.34,389.85,6.6073,7.5038,5.5729,1.1912,1.3364,0.8218,2.8777,0.86,1.0942,0.9235,4.4377,1.4707,1.7299,1.2371,0.7584,0.8107,0.7737,0.6647,50,358.44,208.89,1,1,2025-09-30 12:47:47,16.6,75.9,,1,0,,0
2025-09-30 12:48:32,286.9,3.3671,225.4,6.5914,19.7742,222.9,231.27,222.03,392.32,392.72,386.18,390.3,6.6677,7.6231,5.4834,1.2165,1.3497,0.8008,2.896,0.8509,1.1296,0.9156,4.4667,1.4862,1.763,1.2175,0.7581,0.8194,0.7668,0.6583,50,358.5,208.93,1,1,2025-09-30 12:48:32,16.5,75.5,,1,0,,0
2025-09-30 12:49:17,286.94,3.3646,225.18,6.5828,19.7485,223.1,230.91,221.55,392.61,391.76,385.75,389.97,6.6939,7.5854,5.4692,1.2213,1.3388,0.8044,2.887,0.8569,1.1251,0.905,4.4567,1.4934,1.7515,1.2117,0.7589,0.8186,0.7655,0.6643,50,358.55,208.96,1,1,2025-09-30 12:49:17,16.3,75.2,,1,0,,0
2025-09-30 12:50:02,286.99,3.3501,224.86,6.5569,19.6709,224.38,229.82,220.39,392.37,390.52,385.55,389.43,6.7512,7.5552,5.3645,1.2427,1.3124,0.7949,2.8707,0.8638,1.133,0.8739,4.4335,1.5148,1.7363,1.1823,0.7593,0.8211,0.7569,0.6728,50,358.61,209,1,1,2025-09-30 12:50:02,16.2,74.4,,1,0,,0
2025-09-30 12:50:47,287.03,3.3406,225.3,6.5445,19.6336,224.6,229.4,221.91,390.5,392.49,387.67,390.01,6.6732,7.4298,5.5306,1.207,1.3036,0.8301,2.8829,0.8861,1.094,0.9027,4.4305,1.4988,1.7044,1.2273,0.757,0.806,0.7659,0.6768,50,358.67,209.03,1,1,2025-09-30 12:50:47,16.1,73.5,,1,0,,0
2025-09-30 12:51:32,287.07,3.3578,225.01,6.5603,19.680999999999997,224.64,229.66,220.74,392.05,391.54,385.61,389.78,6.7482,7.5226,5.4102,1.2389,1.3106,0.8083,2.8709,0.8712,1.1217,0.878,4.4378,1.5159,1.7276,1.1942,0.76,0.8179,0.7597,0.6772,50,358.72,209.07,1,1,2025-09-30 12:51:32,15.9,72.9,,1,0,,0
2025-09-30 12:52:17,287.11,3.3313,224.8,6.5305,19.5916,224.59,229.44,220.39,392.84,390.29,385.01,389.36,6.7227,7.5199,5.349,1.2362,1.303,0.7921,2.8631,0.8643,1.127,0.8718,4.4141,1.5099,1.7254,1.1789,0.7583,0.8195,0.7563,0.6724,50,358.78,209.11,1,1,2025-09-30 12:52:17,15.7,72.6,,1,0,,0
2025-09-30 12:53:02,287.15,3.3349,225.45,6.531,19.5931,225.17,228.27,222.92,391.07,392.4,387.98,390.45,6.6,7.24,5.7531,1.1666,1.2853,0.883,2.8821,0.9181,1.0349,0.929,4.4213,1.4861,1.6527,1.2825,0.7566,0.7858,0.7789,0.6889,50,358.83,209.14,1,1,2025-09-30 12:53:02,15.6,72.9,,1,0,,0
2025-09-30 12:53:47,287.2,3.3192,224.67,6.5054,19.5163,224.06,228.83,221.14,390.92,390.66,385.87,389.11,6.5972,7.4034,5.5157,1.1935,1.3027,0.823,2.8477,0.8696,1.079,0.8991,4.392,1.4782,1.6941,1.2197,0.7589,0.8082,0.7701,0.6751,50,358.89,209.18,1,1,2025-09-30 12:53:47,15.6,73.4,,1,0,,0
2025-09-30 12:54:39,287.24,0.3161,224.87,0.4648,1.3944,225.16,229.14,220.31,391.47,391.05,385.91,389.53,0.0,1.3944,0.0,0,0.3161,0,0.0425,0,0.0425,0,0.3195,0,0.3195,0,0.9911,1,0.9911,1,50,358.95,209.22,0,1,2025-09-30 12:54:39,15.4,72.8,,0,0,,1
2025-09-30 12:55:24,287.25,0.3156,225.47,0.4624,1.3874,223.94,230.24,222.24,390.2,394.23,387.1,390.57,0.0,1.3874,0.0,0,0.3156,0,0.0449,0,0.0449,0,0.3194,0,0.3194,0,0.99,1,0.99,1,50.1,358.96,209.22,0,1,2025-09-30 12:55:24,15.4,74,,0,0,,1
2025-09-30 12:56:09,287.25,0.3162,225.5,0.4621,1.3864,223.59,230.94,221.97,391.37,393.08,387.25,390.81,0.0,1.3864,0.0,0,0.3162,0,0.0458,0,0.0458,0,0.3202,0,0.3202,0,0.9896,1,0.9896,1,50.1,358.96,209.22,0,1,2025-09-30 12:56:09,15.4,77.8,,0,0,,1
2025-09-30 12:56:54,287.26,0.3164,225.36,0.4616,1.385,223.79,231.35,220.96,393.07,392.01,385.97,390.34,0.0,1.385,0.0,0,0.3164,0,0.0464,0,0.0464,0,0.3204,0,0.3204,0,0.9894,1,0.9894,1,50.1,358.96,209.22,0,1,2025-09-30 12:56:54,15.6,82.3,,0,0,,1
2025-09-30 12:57:39,287.26,0.3123,225.33,0.4599,1.3798,223.44,228.99,223.56,389.72,393.2,387.9,390.24,0.0,1.3798,0.0,0,0.3123,0,0.0436,0,0.0436,0,0.316,0,0.316,0,0.9904,1,0.9904,1,50.1,358.97,209.22,0,1,2025-09-30 12:57:39,15.9,84.9,,0,0,,1
2025-09-30 12:58:24,287.26,0.3102,224.96,0.4583,1.3751,224.82,228.15,221.93,390.81,391.39,386.74,389.68,0.0,1.3751,0.0,0,0.3102,0,0.0429,0,0.0429,0,0.3137,0,0.3137,0,0.9905,1,0.9905,1,50.1,358.97,209.22,0,1,2025-09-30 12:58:24,16.1,86.9,,0,0,,1
2025-09-30 12:59:10,287.27,0.3112,225.27,0.4587,1.3762,225.75,228.88,221.2,391.35,392.28,386.89,390.15,0.0,1.3762,0.0,0,0.3112,0,0.0444,0,0.0444,0,0.315,0,0.315,0,0.9899,1,0.9899,1,50.1,358.97,209.22,0,1,2025-09-30 12:59:10,16.4,89,,0,0,,1
2025-09-30 12:59:54,287.27,0.3094,225.11,0.4576,1.373,226.26,227.96,221.12,391.31,391.15,387.21,389.95,0.0,1.373,0.0,0,0.3094,0,0.0435,0,0.0435,0,0.313,0,0.313,0,0.9902,1,0.9902,1,50,358.98,209.22,0,1,2025-09-30 12:59:54,16.7,89.9,,0,0,,1
2025-09-30 13:00:39,287.28,0.3083,224.75,0.4567,1.3702,226.08,227.63,220.56,391.25,390.6,385.98,389.25,0.0,1.3702,0.0,0,0.3083,0,0.0438,0,0.0438,0,0.3119,0,0.3119,0,0.99,1,0.99,1,50,358.98,209.22,0,1,2025-09-30 13:00:39,16.9,90.8,,0,0,,1
2025-09-30 13:01:46,287.28,0.3079,224.63,0.4564,1.3694,227.05,227.5,219.36,392.17,389.72,385.31,389.05,0.0,1.3694,0.0,0,0.3079,0,0.0435,0,0.0435,0,0.3115,0,0.3115,0,0.9901,1,0.9901,1,50,358.99,209.22,0,1,2025-09-30 13:01:46,17.3,93.2,,0,0,,1
2025-09-30 13:02:31,287.29,0.3077,224.14,0.4562,1.3686,226.76,227.48,218.19,392.1,388.85,383.69,388.23,0.0,1.3686,0.0,0,0.3077,0,0.0436,0,0.0436,0,0.3113,0,0.3113,0,0.9901,1,0.9901,1,50,358.99,209.22,0,1,2025-09-30 13:02:31,17.5,93.9,,0,0,,1
2025-09-30 13:03:16,287.29,0.3056,224.67,0.455,1.365,226.29,226.46,221.28,388.4,391.29,387.62,389.19,0.0,1.365,0.0,0,0.3056,0,0.0425,0,0.0425,0,0.3091,0,0.3091,0,0.9904,1,0.9904,1,50,359,209.22,0,1,2025-09-30 13:03:16,17.7,93.8,,0,0,,1
2025-09-30 13:04:02,287.29,0.3062,223.79,0.4551,1.3655,226.4,226.87,218.12,390.41,388.06,384.36,387.72,0.0,1.3655,0.0,0,0.3062,0,0.043,0,0.043,0,0.3098,0,0.3098,0,0.9902,1,0.9902,1,50,359,209.23,0,1,2025-09-30 13:04:02,17.9,93.6,,0,0,,1
2025-09-30 13:04:46,287.3,0.3083,223.71,0.4565,1.3695,225.58,227.76,217.79,390.44,389.05,382.89,387.79,0.0,1.3695,0.0,0,0.3083,0,0.0438,0,0.0438,0,0.3119,0,0.3119,0,0.99,1,0.99,1,50,359,209.23,0,1,2025-09-30 13:04:46,18.0,93.3,,0,0,,1
2025-09-30 13:06:17,287.35,3.3503,222.99,6.5389,19.6167,223.44,227.55,217.98,388.28,387.89,382.49,386.22,6.7516,7.5165,5.3486,1.2477,1.3013,0.8014,2.7981,0.8458,1.1067,0.8457,4.3848,1.5086,1.7104,1.1659,0.7675,0.8277,0.7617,0.6878,50,359.07,209.27,1,1,2025-09-30 13:06:17,18.2,92.5,,1,0,,0
2025-09-30 13:07:01,287.39,3.3774,222.06,6.5663,19.6991,222.92,227.15,216.11,387.63,386.73,379.46,384.6,6.801,7.6841,5.214,1.2813,1.3237,0.7724,2.762,0.8083,1.1345,0.8192,4.3883,1.5161,1.7454,1.1268,0.774,0.8457,0.7592,0.686,50,359.13,209.3,1,1,2025-09-30 13:07:01,18.2,89.2,,1,0,,0
2025-09-30 13:07:46,287.43,3.3614,222.23,6.5329,19.598799999999997,223.79,224.96,217.95,384.54,387.5,382.55,384.86,6.674,7.3721,5.5527,1.2182,1.2888,0.8544,2.7581,0.8619,1.0404,0.8559,4.3622,1.4936,1.6584,1.2102,0.773,0.8163,0.7781,0.7064,50,359.18,209.34,1,1,2025-09-30 13:07:46,18.1,86,,1,0,,0
2025-09-30 13:08:53,287.51,3.3821,221.17,6.5579,19.6738,223.28,224.65,215.59,385.98,384.38,378.83,383.06,6.8878,7.5761,5.2099,1.2936,1.292,0.7965,2.7257,0.8298,1.1051,0.7908,4.3631,1.5379,1.702,1.1232,0.7786,0.8417,0.7599,0.7096,49.9,359.28,209.4,1,1,2025-09-30 13:08:53,17.7,81.2,,1,0,,0
2025-09-30 13:09:38,287.55,3.3371,221.15,6.5057,19.5172,222.83,225.18,215.44,385.77,384.82,378.48,382.81,6.8519,7.5623,5.103,1.2862,1.2829,0.768,2.724,0.8209,1.1172,0.7858,4.3291,1.5268,1.7029,1.0994,0.7746,0.8429,0.7541,0.6989,49.9,359.34,209.43,1,1,2025-09-30 13:09:38,17.5,80.1,,1,0,,0
2025-09-30 13:11:08,287.64,3.297,221.97,6.4641,19.392500000000002,224.75,225.13,216.04,386.98,386.02,380.3,384.39,6.8376,7.5277,5.0272,1.2872,1.2573,0.7526,2.7522,0.8373,1.1332,0.7817,4.3175,1.5368,1.6947,1.0861,0.7676,0.8382,0.7428,0.6935,50,359.44,209.5,1,1,2025-09-30 13:11:08,17.1,77.2,,1,0,,0
2025-09-30 13:12:38,287.72,3.2965,223.5,6.4662,19.3987,225.7,225.61,219.21,388.52,388.39,384.38,386.91,6.7041,7.2787,5.4159,1.2189,1.247,0.8305,2.8068,0.8942,1.0654,0.8471,4.3425,1.5131,1.6421,1.1872,0.7614,0.8063,0.7603,0.7,50,359.55,209.57,1,1,2025-09-30 13:12:38,16.8,75.5,,1,0,,0
2025-09-30 13:14:08,287.8,3.3284,223.2,6.4995,19.4986,223.58,227.43,218.6,387.89,389.13,382.71,386.54,6.6335,7.453,5.4121,1.2178,1.3017,0.8089,2.7881,0.8439,1.0822,0.862,4.3612,1.4831,1.695,1.1831,0.7665,0.8219,0.7689,0.6843,50,359.66,209.64,1,1,2025-09-30 13:14:08,16.5,76.1,,1,0,,0
2025-09-30 13:14:53,287.84,3.3331,222.72,6.4984,19.4953,223.6,227.07,217.49,388.03,387.12,382.1,385.64,6.782,7.4783,5.235,1.2589,1.2853,0.789,2.7698,0.8433,1.1068,0.8197,4.3531,1.5165,1.6981,1.1386,0.7691,0.8308,0.7577,0.6934,50,359.72,209.68,1,1,2025-09-30 13:14:53,16.3,76.2,,1,0,,0
2025-09-30 13:15:59,287.92,3.3256,223.4,6.4889,19.4667,225.2,226.28,218.74,388.92,388.14,383.73,386.93,6.6968,7.4127,5.3572,1.2355,1.2773,0.8127,2.7898,0.8626,1.0842,0.843,4.3573,1.5081,1.6773,1.1718,0.7661,0.8199,0.7623,0.694,50.1,359.81,209.74,1,1,2025-09-30 13:16:00,16.2,73.6,,1,0,,0
2025-09-30 13:16:44,287.96,3.3013,223.08,6.4577,19.3731,225.38,226.25,217.63,389.34,387.58,382.21,386.34,6.7755,7.4448,5.1528,1.264,1.2605,0.7768,2.7773,0.8549,1.1146,0.8077,4.3329,1.5271,1.6844,1.1214,0.7652,0.8283,0.7491,0.6931,50.1,359.87,209.77,1,1,2025-09-30 13:16:44,16.1,74.1,,1,0,,0
2025-09-30 13:17:29,288,3.2841,222.68,6.4311,19.293400000000002,225,225.09,217.96,387.36,386.23,383.44,385.67,6.742,7.323,5.2284,1.2419,1.2427,0.7994,2.7599,0.869,1.0801,0.8109,4.3049,1.517,1.6483,1.1396,0.7655,0.8193,0.7547,0.702,50.1,359.92,209.81,1,1,2025-09-30 13:17:29,16.0,72.9,,1,0,,0
2025-09-30 13:18:14,288.04,3.2899,222.43,6.4375,19.3126,225.52,224.54,217.24,387.76,386.28,381.66,385.17,6.8046,7.3441,5.1639,1.2623,1.2344,0.7931,2.7539,0.8707,1.0909,0.7923,4.3054,1.5346,1.649,1.1218,0.7667,0.8231,0.7493,0.7074,50,359.97,209.84,1,1,2025-09-30 13:18:14,15.9,72.1,,1,0,,0
2025-09-30 13:18:59,288.08,3.2848,222.32,6.4254,19.2764,225.29,224.38,217.3,387.11,386.16,381.85,385.22,6.72,7.3487,5.2077,1.2455,1.2448,0.7945,2.7409,0.8582,1.0784,0.8043,4.2945,1.5139,1.6489,1.1316,0.7678,0.8234,0.7558,0.7027,50.1,360.03,209.87,1,1,2025-09-30 13:18:59,15.7,71.7,,1,0,,0
2025-09-30 13:20:29,288.16,3.2607,222.2,6.3965,19.1897,225.02,223.84,217.74,386.47,385.99,382.02,384.85,6.7089,7.2917,5.1891,1.2359,1.2265,0.7983,2.7382,0.8701,1.0673,0.8008,4.2717,1.5096,1.6322,1.1299,0.7657,0.8188,0.7545,0.7034,50.1,360.13,209.94,1,1,2025-09-30 13:20:30,15.6,73.3,,1,0,,0
2025-09-30 13:21:14,288.2,3.2482,221.55,6.3707,19.1122,223.41,222.54,218.71,384.3,385.53,381.29,383.67,6.6063,7.117,5.3889,1.1855,1.2233,0.8394,2.7071,0.8771,1.0032,0.8268,4.2383,1.4759,1.5838,1.1786,0.7681,0.8037,0.7728,0.7125,50.1,360.19,209.98,1,1,2025-09-30 13:21:14,15.6,74.4,,1,0,,0
2025-09-30 13:21:59,288.24,3.2705,220.61,6.4017,19.2051,221.65,223.91,216.29,385.34,384.07,376.91,381.92,6.6871,7.3846,5.1334,1.2411,1.2596,0.7697,2.6778,0.818,1.0729,0.7869,4.246,1.4822,1.6535,1.1103,0.7737,0.8326,0.7635,0.6983,50.1,360.24,210.01,1,1,2025-09-30 13:21:59,15.5,74.4,,1,0,,0
2025-09-30 13:22:44,288.28,3.3005,220.85,6.4066,19.22,221.34,222.91,218.31,383.59,384.87,379.08,382.2,6.5554,7.1784,5.4862,1.1929,1.257,0.8506,2.6798,0.8513,0.9868,0.8418,4.2488,1.451,1.6001,1.1977,0.7763,0.8094,0.7865,0.7107,50,360.29,210.05,1,1,2025-09-30 13:22:44,15.5,74.1,,1,0,,0
2025-09-30 13:23:29,288.33,3.2534,220.5,6.3754,19.1263,220.91,223.52,217.07,382.52,384.16,379.01,381.99,6.5707,7.2741,5.2815,1.1884,1.2599,0.8051,2.6749,0.8271,1.0235,0.8244,4.2239,1.4515,1.6259,1.1465,0.7724,0.822,0.7744,0.6983,50,360.35,210.08,1,1,2025-09-30 13:23:29,15.4,73.5,,1,0,,0
2025-09-30 13:24:14,288.36,0.3081,220.75,0.4628,1.3884,221.54,223.86,216.87,385.06,384.26,377.73,382.31,0.0,1.3884,0.0,0,0.3081,0,0.0381,0,0.0381,0,0.3108,0,0.3108,0,0.9924,1,0.9924,1,50,360.39,210.11,0,1,2025-09-30 13:24:14,15.4,74,,0,0,,1
2025-09-30 13:24:59,288.36,0.3045,221.24,0.4591,1.3775,222.96,222.23,218.55,383.76,384.91,380.88,383.14,0.0,1.3775,0.0,0,0.3035,0,0.0371,0,0.0371,0,0.3061,0,0.3061,0,0.9926,1,0.9926,1,50,360.39,210.11,0,1,2025-09-30 13:24:59,15.3,74.3,,0,0,,1
2025-09-30 13:25:44,288.37,0.3024,221.06,0.4567,1.3701,222.56,222.75,217.88,383.52,385.18,379.87,382.62,0.0,1.3701,0.0,0,0.3024,0,0.0383,0,0.0383,0,0.3052,0,0.3052,0,0.992,1,0.992,1,50,360.4,210.11,0,1,2025-09-30 13:25:44,15.3,77.8,,0,0,,1
2025-09-30 13:26:29,288.37,0.3031,220.9,0.4565,1.3695,223.11,223.46,216.15,385.85,383.71,378.25,382.66,0.0,1.3695,0.0,0,0.3031,0,0.0392,0,0.0392,0,0.306,0,0.306,0,0.9917,1,0.9917,1,50,360.4,210.11,0,1,2025-09-30 13:26:29,15.4,80.1,,0,0,,1
2025-09-30 13:27:14,288.37,0.3031,221.48,0.4564,1.3694,222.86,223.52,218.08,384.78,385.25,380.78,383.56,0.0,1.3694,0.0,0,0.3031,0,0.0397,0,0.0397,0,0.3061,0,0.3061,0,0.9915,1,0.9915,1,50,360.41,210.11,0,1,2025-09-30 13:27:14,15.7,83.8,,0,0,,1
2025-09-30 13:27:59,288.38,0.302,221.41,0.4555,1.3665,222.5,223.18,218.57,384.01,384.95,381.49,383.52,0.0,1.3665,0.0,0,0.302,0,0.0394,0,0.0394,0,0.305,0,0.305,0,0.9915,1,0.9915,1,50,360.41,210.11,0,1,2025-09-30 13:27:59,16.0,86.2,,0,0,,1
2025-09-30 13:28:44,288.38,0.3012,220.78,0.4546,1.3638,222.74,222.95,216.66,385.9,383.55,377.73,382.43,0.0,1.3638,0.0,0,0.3012,0,0.039,0,0.039,0,0.3041,0,0.3041,0,0.9917,1,0.9917,1,50.1,360.41,210.11,0,1,2025-09-30 13:28:44,16.3,88.3,,0,0,,1
2025-09-30 13:29:29,288.38,0.2987,221.09,0.4535,1.3606,222.46,221.65,219.17,384.33,383.68,380.78,382.79,0.0,1.3606,0.0,0,0.2987,0,0.0381,0,0.0381,0,0.3016,0,0.3016,0,0.9919,1,0.9919,1,50,360.42,210.11,0,1,2025-09-30 13:29:29,16.6,89.5,,0,0,,1
2025-09-30 13:30:14,288.39,0.2996,220.55,0.454,1.3621,222.61,222.03,217.01,384.52,383.13,378.31,382,0.0,1.3621,0.0,0,0.2996,0,0.0383,0,0.0383,0,0.3024,0,0.3024,0,0.9919,1,0.9919,1,50.1,360.42,210.11,0,1,2025-09-30 13:30:14,16.8,90.7,,0,0,,1
2025-09-30 13:30:59,288.39,0.3004,218.91,0.4537,1.3613,220.62,222.79,213.33,385.13,379.29,373.1,378.59,0.0,1.3613,0.0,0,0.3004,0,0.039,0,0.039,0,0.3033,0,0.3033,0,0.9916,1,0.9916,1,50.1,360.42,210.11,0,1,2025-09-30 13:30:59,17.1,91.6,,0,0,,1
2025-09-30 13:31:44,288.4,0.3003,220.87,0.4549,1.3647,221.47,222.1,219.05,380.87,384.42,382.3,382.27,0.0,1.3647,0.0,0,0.3003,0,0.0382,0,0.0382,0,0.3031,0,0.3031,0,0.992,1,0.992,1,50.1,360.43,210.11,0,1,2025-09-30 13:31:44,17.3,92.1,,0,0,,1
2025-09-30 13:32:29,288.4,0.3027,220.39,0.4547,1.3641,222.81,224.17,214.19,384,382.72,378.37,381.86,0.0,1.3641,0.0,0,0.3027,0,0.0403,0,0.0403,0,0.3058,0,0.3058,0,0.9912,1,0.9912,1,50,360.43,210.11,0,1,2025-09-30 13:32:29,17.5,92.7,,0,0,,1
2025-09-30 13:33:14,288.4,0.3015,219.75,0.4537,1.3613,222.29,223.7,213.28,384.87,381.38,375.61,380.49,0.0,1.3613,0.0,0,0.3015,0,0.0401,0,0.0401,0,0.3045,0,0.3045,0,0.9912,1,0.9912,1,50.1,360.44,210.11,0,1,2025-09-30 13:33:14,17.7,92.7,,0,0,,1
2025-09-30 13:33:59,288.41,0.2999,220.89,0.4533,1.3601,222.21,222.67,217.79,382.05,385.8,379.77,382.49,0.0,1.3601,0.0,0,0.2999,0,0.0391,0,0.0391,0,0.3029,0,0.3029,0,0.9916,1,0.9916,1,50,360.44,210.11,0,1,2025-09-30 13:33:59,17.8,92.6,,0,0,,1
2025-09-30 13:34:44,288.41,0.3008,220.68,0.4532,1.3596,222.98,223.57,215.49,384.71,383.37,378.54,382.13,0.0,1.3596,0.0,0,0.3008,0,0.04,0,0.04,0,0.304,0,0.304,0,0.9912,1,0.9912,1,50,360.44,210.11,0,1,2025-09-30 13:34:44,17.9,92.6,,0,0,,1
2025-09-30 13:35:29,288.41,0.3024,220.59,0.4537,1.3612,223.32,224.53,213.92,385.85,382.72,377.6,382.25,0.0,1.3612,0.0,0,0.3024,0,0.0409,0,0.0409,0,0.3056,0,0.3056,0,0.9909,1,0.9909,1,50,360.45,210.11,0,1,2025-09-30 13:35:29,18.0,92.9,,0,0,,1
2025-09-30 13:36:14,288.42,0.3011,220.04,0.4536,1.361,222.25,223.45,214.44,383.86,381.95,377.53,381.02,0.0,1.361,0.0,0,0.3011,0,0.0392,0,0.0392,0,0.3041,0,0.3041,0,0.9916,1,0.9916,1,50,360.45,210.11,0,1,2025-09-30 13:36:14,18.1,93.3,,0,0,,1
2025-09-30 13:36:59,288.42,0.3031,220.19,0.4546,1.364,222.07,224.53,213.97,383.53,382.95,377.57,381.21,0.0,1.364,0.0,0,0.3031,0,0.0402,0,0.0402,0,0.3063,0,0.3063,0,0.9913,1,0.9913,1,50,360.45,210.11,0,1,2025-09-30 13:36:59,18.2,93.7,,0,0,,1
2025-09-30 13:37:44,288.44,3.2665,219.25,6.3904,19.1712,220.89,223.57,213.31,382.37,382.06,374.78,379.86,6.7059,7.3675,5.0978,1.2461,1.2542,0.7662,2.6344,0.7988,1.0652,0.7705,4.2158,1.4813,1.6472,1.0874,0.7783,0.8418,0.7622,0.7051,50,360.48,210.13,1,1,2025-09-30 13:37:44,18.3,93.9,,1,0,,0
2025-09-30 13:38:29,288.48,3.3126,218.79,6.4433,19.3301,219.03,223.79,213.55,381.84,381.83,373.18,378.66,6.6735,7.4344,5.2222,1.2345,1.2917,0.7865,2.616,0.7806,1.0459,0.7895,4.2406,1.4617,1.6637,1.1152,0.7847,0.8451,0.7771,0.7057,50,360.53,210.16,1,1,2025-09-30 13:38:29,18.3,93.1,,1,0,,0
2025-09-30 13:39:14,288.52,3.3088,219.11,6.4372,19.311799999999998,218.6,224.57,214.16,380.34,382.16,375.95,379.44,6.5126,7.3638,5.4354,1.1886,1.3072,0.813,2.6232,0.7814,1.0098,0.8319,4.2414,1.4237,1.6537,1.164,0.7836,0.8355,0.7913,0.6989,50,360.58,210.19,1,1,2025-09-30 13:39:15,18.2,90.2,,1,0,,0
2025-09-30 13:40:44,288.6,3.3222,218.83,6.446,19.338,217.68,223.46,215.36,379.97,382.04,375.06,378.87,6.5303,7.3224,5.4853,1.1805,1.3057,0.8359,2.6068,0.7899,0.9832,0.8336,4.2391,1.4215,1.6363,1.1813,0.7867,0.831,0.7988,0.708,50.1,360.69,210.26,1,1,2025-09-30 13:40:44,18.0,85.1,,1,0,,0
2025-09-30 13:41:29,288.64,3.3012,219.65,6.4254,19.2763,220.77,224.12,214.06,382.26,382.88,376.11,380.39,6.7082,7.3615,5.2066,1.241,1.2695,0.7907,2.6407,0.8059,1.0507,0.7841,4.2454,1.481,1.6499,1.1145,0.7809,0.8386,0.7703,0.71,50.1,360.74,210.29,1,1,2025-09-30 13:41:29,17.8,82.9,,1,0,,0
2025-09-30 13:42:14,288.69,3.3142,219,6.4418,19.3256,220.41,223.14,213.45,382.99,380.8,374.15,379.34,6.8441,7.4264,5.0551,1.2768,1.2629,0.7745,2.6218,0.8013,1.0704,0.7501,4.2446,1.5085,1.6571,1.079,0.7842,0.847,0.7628,0.7183,50.1,360.79,210.32,1,1,2025-09-30 13:42:14,17.6,82.1,,1,0,,0
2025-09-30 13:42:59,288.73,3.3103,219.44,6.437,19.311,220.75,223.13,214.45,383.36,381.23,375.66,379.88,6.7313,7.4054,5.1743,1.2485,1.2722,0.7896,2.6346,0.8039,1.0521,0.7785,4.2479,1.4859,1.6524,1.1096,0.7824,0.8407,0.7706,0.712,50.1,360.85,210.35,1,1,2025-09-30 13:42:59,17.5,81.2,,1,0,,0
2025-09-30 13:43:44,288.77,3.2712,219.78,6.3921,19.1764,221.31,222.86,215.18,383.94,381.86,376.19,380.57,6.7503,7.3465,5.0796,1.2486,1.2462,0.7763,2.6451,0.818,1.0592,0.768,4.2242,1.4939,1.6372,1.093,0.7775,0.8364,0.7619,0.7109,50,360.9,210.39,1,1,2025-09-30 13:43:44,17.3,80.1,,1,0,,0
2025-09-30 13:44:29,288.81,3.2997,219.49,6.4245,19.273500000000002,221.45,223.29,213.73,383.51,381.52,375.43,380.07,6.8523,7.437,4.9842,1.2847,1.2545,0.7605,2.6362,0.8057,1.0857,0.7448,4.2433,1.5174,1.6606,1.0653,0.7812,0.8471,0.7561,0.7144,50.1,360.95,210.42,1,1,2025-09-30 13:44:29,17.2,78.8,,1,0,,0
2025-09-30 13:45:59,288.89,3.304,220.61,6.4342,19.302599999999998,221.07,224.31,216.45,383.45,384.56,378.26,382.08,6.5719,7.335,5.3957,1.1995,1.2854,0.8191,2.6729,0.8174,1.024,0.8314,4.2661,1.4528,1.6453,1.1679,0.7774,0.8263,0.7821,0.7018,50.1,361.06,210.49,1,1,2025-09-30 13:45:59,16.9,77,,1,0,,0
2025-09-30 13:46:44,288.93,3.3027,219.81,6.4279,19.283700000000003,220.41,223.57,215.46,384.42,381.73,376.04,380.29,6.7144,7.3611,5.2082,1.2358,1.2704,0.7964,2.6448,0.8121,1.0434,0.7894,4.2478,1.4799,1.6457,1.1222,0.7805,0.8357,0.7727,0.7102,50.1,361.11,210.52,1,1,2025-09-30 13:46:44,16.7,76.2,,1,0,,0
2025-09-30 13:47:29,288.98,3.2865,220,6.4061,19.2185,221.07,224.1,214.85,382.87,382.67,377.59,381.26,6.6252,7.3275,5.2658,1.2189,1.2702,0.7974,2.6492,0.8098,1.0379,0.8015,4.2381,1.4646,1.6421,1.1314,0.7785,0.8329,0.7743,0.7052,50.1,361.17,210.55,1,1,2025-09-30 13:47:29,16.6,74.2,,1,0,,0
2025-09-30 13:48:14,289.01,3.2823,220.12,6.4007,19.2023,219.71,224.56,216.11,380.94,383.86,378.9,381.35,6.4792,7.2628,5.4603,1.1703,1.2876,0.8244,2.6489,0.8082,0.9977,0.8429,4.2345,1.4235,1.6309,1.18,0.7781,0.8228,0.7904,0.6992,50.1,361.22,210.58,1,1,2025-09-30 13:48:14,16.4,74,,1,0,,0
2025-09-30 13:48:59,289.06,3.2855,219.4,6.4098,19.2295,219.44,225.19,213.59,383.4,382.18,374.49,380.22,6.6537,7.5056,5.0702,1.2423,1.2968,0.7464,2.6299,0.7652,1.0812,0.7836,4.2332,1.4601,1.6902,1.0829,0.7806,0.8514,0.768,0.6897,50.1,361.27,210.62,1,1,2025-09-30 13:48:59,16.2,73.1,,1,0,,0
2025-09-30 13:49:44,289.1,3.2736,219.55,6.3864,19.159399999999998,218.79,224.22,215.66,379.52,385.31,375.87,380.31,6.4163,7.2629,5.4802,1.1566,1.2945,0.8225,2.626,0.7934,0.9848,0.8477,4.2142,1.4038,1.6285,1.1819,0.78,0.8246,0.7958,0.6963,50.1,361.32,210.65,1,1,2025-09-30 13:49:44,16.0,73.6,,1,0,,0
2025-09-30 13:50:29,289.14,3.2553,219.3,6.3608,19.0825,219.18,224.14,214.6,379.73,382.4,377.29,379.86,6.4793,7.2346,5.3686,1.1745,1.2746,0.8062,2.618,0.7964,0.9996,0.822,4.1938,1.4201,1.6216,1.1521,0.7792,0.8276,0.7868,0.7002,50.1,361.38,210.68,1,1,2025-09-30 13:50:29,15.9,73.8,,1,0,,0
2025-09-30 13:51:14,289.18,3.2572,219.49,6.3727,19.1181,220.45,224.1,213.93,382.79,381.98,375.72,380.58,6.6474,7.3906,5.0801,1.2336,1.2664,0.7572,2.6322,0.789,1.0648,0.7784,4.2084,1.4654,1.6562,1.0868,0.7777,0.8424,0.7653,0.6972,50.1,361.43,210.72,1,1,2025-09-30 13:51:14,15.8,73.7,,1,0,,0
2025-09-30 13:51:59,289.22,3.2545,220.26,6.3685,19.1057,220.82,224.22,215.74,383.24,383.73,377.49,381.35,6.5392,7.2507,5.3158,1.19,1.2626,0.8019,2.6559,0.8159,1.0213,0.8187,4.2166,1.444,1.6258,1.1468,0.7747,0.8247,0.7774,0.6997,50.1,361.48,210.75,1,1,2025-09-30 13:51:59,15.7,74.4,,1,0,,0
2025-09-30 13:52:44,289.26,3.2566,220.05,6.3684,19.1053,220.01,224.5,215.66,381.31,383.69,378.34,381.12,6.4834,7.259,5.3629,1.1764,1.2757,0.8044,2.6457,0.8046,1.0112,0.8299,4.2126,1.4264,1.6296,1.1566,0.7761,0.8254,0.7836,0.6959,50.1,361.53,210.78,1,1,2025-09-30 13:52:44,15.7,74.4,,1,0,,0
2025-09-30 13:53:29,289.3,3.2626,219.77,6.3768,19.1304,220.14,224.4,214.78,383.26,382.03,376.67,380.56,6.5635,7.3342,5.2327,1.205,1.275,0.7825,2.6384,0.7951,1.0378,0.8056,4.2146,1.4449,1.6458,1.1239,0.7775,0.8346,0.7755,0.6967,50.1,361.59,210.82,1,1,2025-09-30 13:53:29,15.6,73.7,,1,0,,0
2025-09-30 13:54:59,289.38,0.3099,220.57,0.4635,1.3905,220.86,224.93,215.94,383.75,383.47,378.89,381.98,0.0,1.3905,0.0,0,0.3099,0,0.0388,0,0.0388,0,0.3128,0,0.3128,0,0.9922,1,0.9922,1,50.1,361.68,210.88,0,1,2025-09-30 13:54:59,15.4,71.9,,0,0,,1
2025-09-30 13:55:44,289.38,0.3084,221.34,0.4614,1.3843,221.72,224.87,217.43,384.8,384.46,380.82,383.31,0.0,1.3843,0.0,0,0.3084,0,0.0392,0,0.0392,0,0.3113,0,0.3113,0,0.992,1,0.992,1,50.1,361.69,210.88,0,1,2025-09-30 13:55:44,15.2,72.7,,0,0,,1
2025-09-30 13:56:29,289.38,0.3081,221.99,0.4593,1.3779,222.63,225.86,217.49,386.47,385.98,381.03,384.45,0.0,1.3779,0.0,0,0.3081,0,0.0406,0,0.0406,0,0.3112,0,0.3112,0,0.9914,1,0.9914,1,50.1,361.69,210.88,0,1,2025-09-30 13:56:29,15.2,75.5,,0,0,,1
2025-09-30 13:57:14,289.39,0.3079,221.81,0.4589,1.3769,222.92,225.89,216.63,386.17,385.7,380.65,384.06,0.0,1.3769,0.0,0,0.3079,0,0.0407,0,0.0407,0,0.311,0,0.311,0,0.9913,1,0.9913,1,50.2,361.69,210.88,0,1,2025-09-30 13:57:14,15.4,79.4,,0,0,,1
2025-09-30 13:58:06,289.39,0.3083,221.67,0.4585,1.3755,220.24,226.52,218.27,384.19,386.8,380.83,383.97,0.0,1.3755,0.0,0,0.3083,0,0.0416,0,0.0416,0,0.3116,0,0.3116,0,0.991,1,0.991,1,50.1,361.7,210.88,0,1,2025-09-30 13:58:06,15.7,83.9,,0,0,,1
2025-09-30 13:58:51,289.4,0.3097,221.71,0.459,1.3771,220.79,227.38,216.97,385.83,385.38,380.8,384.12,0.0,1.3771,0.0,0,0.3097,0,0.0426,0,0.0426,0,0.3131,0,0.3131,0,0.9906,1,0.9906,1,50.2,361.7,210.88,0,1,2025-09-30 13:58:51,16.0,86.6,,0,0,,1
2025-09-30 13:59:36,289.4,0.3088,222.22,0.4583,1.375,221.95,227.07,217.64,386.36,386.19,382.1,384.94,0.0,1.375,0.0,0,0.3088,0,0.0422,0,0.0422,0,0.3122,0,0.3122,0,0.9908,1,0.9908,1,50.2,361.71,210.88,0,1,2025-09-30 13:59:36,16.2,88.1,,0,0,,1
2025-09-30 14:00:21,289.4,0.3078,221.61,0.4576,1.3728,222.16,226.66,216.02,386.67,385.28,379.58,383.86,0.0,1.3728,0.0,0,0.3078,0,0.042,0,0.042,0,0.3112,0,0.3112,0,0.9908,1,0.9908,1,50.1,361.71,210.88,0,1,2025-09-30 14:00:21,16.4,88.9,,0,0,,1
2025-09-30 14:01:06,289.41,0.3078,222.43,0.4569,1.3708,221.67,227.14,218.5,386.15,387.43,382.19,385.35,0.0,1.3708,0.0,0,0.3078,0,0.043,0,0.043,0,0.3114,0,0.3114,0,0.9903,1,0.9903,1,50.1,361.72,210.88,0,1,2025-09-30 14:01:06,16.6,90.4,,0,0,,1
2025-09-30 14:01:51,289.41,0.3078,222.6,0.4572,1.3718,220.66,226.9,220.25,385.81,388.57,382.28,385.56,0.0,1.3718,0.0,0,0.3078,0,0.0427,0,0.0427,0,0.3113,0,0.3113,0,0.9904,1,0.9904,1,50.1,361.72,210.88,0,1,2025-09-30 14:01:51,16.8,91.6,,0,0,,1
2025-09-30 14:02:36,289.42,0.3056,222.27,0.4555,1.3665,221.07,226.13,219.61,387.94,385.96,381.07,385.03,0.0,1.3665,0.0,0,0.3056,0,0.0419,0,0.0419,0,0.309,0,0.309,0,0.9907,1,0.9907,1,50.1,361.72,210.88,0,1,2025-09-30 14:02:36,17.1,92.7,,0,0,,1
2025-09-30 14:03:21,289.42,0.3042,222.22,0.4551,1.3654,221.03,225.18,220.46,384.31,387.33,383.03,384.95,0.0,1.3654,0.0,0,0.3042,0,0.0411,0,0.0411,0,0.3075,0,0.3075,0,0.991,1,0.991,1,50.1,361.73,210.88,0,1,2025-09-30 14:03:21,17.3,92.9,,0,0,,1
2025-09-30 14:04:06,289.42,0.3019,221.61,0.4541,1.3623,223.69,223.81,217.33,386.46,384.29,380.74,383.86,0.0,1.3623,0.0,0,0.3019,0,0.0396,0,0.0396,0,0.3049,0,0.3049,0,0.9915,1,0.9915,1,50.1,361.73,210.88,0,1,2025-09-30 14:04:06,17.4,93.2,,0,0,,1
2025-09-30 14:05:12,289.43,0.3021,221.97,0.4545,1.3635,221.74,223.78,220.41,383.59,386.99,382.78,384.44,0.0,1.3635,0.0,0,0.3021,0,0.0393,0,0.0393,0,0.3051,0,0.3051,0,0.9916,1,0.9916,1,50.1,361.74,210.88,0,1,2025-09-30 14:05:12,17.7,93.5,,0,0,,1
2025-09-30 14:05:57,289.43,0.3038,221.13,0.4543,1.363,220.22,225.26,217.93,384.97,384.74,379.35,383.06,0.0,1.363,0.0,0,0.3038,0,0.0408,0,0.0408,0,0.307,0,0.307,0,0.991,1,0.991,1,50.1,361.74,210.88,0,1,2025-09-30 14:05:57,17.8,93.6,,0,0,,1
2025-09-30 14:06:42,289.44,0.3037,221.2,0.4544,1.3632,219.42,225.16,219.04,383.94,386.14,379.34,383.23,0.0,1.3632,0.0,0,0.3037,0,0.0406,0,0.0406,0,0.3069,0,0.3069,0,0.9911,1,0.9911,1,50.1,361.75,210.88,0,1,2025-09-30 14:06:42,18.0,94,,0,0,,1
2025-09-30 14:07:27,289.44,0.3036,221.09,0.4545,1.3635,219.22,225.08,218.99,382.86,385.48,380.49,382.97,0.0,1.3635,0.0,0,0.3036,0,0.0408,0,0.0408,0,0.3069,0,0.3069,0,0.991,1,0.991,1,50,361.75,210.89,0,1,2025-09-30 14:07:28,18.1,94.3,,0,0,,1
2025-09-30 14:08:12,289.45,0.3012,220.94,0.4529,1.3587,220.92,223.96,217.94,384.28,384.63,379.11,382.63,0.0,1.3587,0.0,0,0.3012,0,0.04,0,0.04,0,0.3043,0,0.3043,0,0.9912,1,0.9912,1,50,361.75,210.89,0,1,2025-09-30 14:08:12,18.2,94.3,,0,0,,1
2025-09-30 14:08:57,289.47,3.303,220.56,6.4517,19.3552,219.93,223.74,218.01,383.88,384.6,377.57,382.01,6.66,7.309,5.3862,1.2013,1.2738,0.8279,2.69,0.836,1.0224,0.8316,4.2743,1.4647,1.6353,1.1742,0.7753,0.8207,0.7798,0.7055,50,361.78,210.9,1,1,2025-09-30 14:08:57,18.3,94.7,,1,0,,0
2025-09-30 14:09:43,289.51,3.3464,219.94,6.499,19.4972,219.35,222.85,217.62,382.35,383.22,377.26,381.03,6.7882,7.3508,5.3582,1.2303,1.2778,0.8384,2.669,0.837,1.0226,0.8094,4.2932,1.489,1.6381,1.1661,0.7817,0.8268,0.7807,0.7193,50,361.84,210.94,1,1,2025-09-30 14:09:43,18.3,93.5,,1,0,,0
2025-09-30 14:10:27,289.55,3.338,220.63,6.4949,19.4849,220.47,223.19,218.23,384.45,383.72,378.25,382.14,6.8161,7.3504,5.3184,1.2376,1.2681,0.8323,2.6964,0.8506,1.0381,0.8078,4.3039,1.5027,1.6405,1.1606,0.7779,0.8241,0.7737,0.7176,50,361.89,210.97,1,1,2025-09-30 14:10:27,18.2,90.3,,1,0,,0
2025-09-30 14:12:19,289.67,3.3225,220.47,6.47,19.4101,220.13,222.65,218.64,383.85,383.55,378.2,381.7,6.8045,7.3113,5.2943,1.2307,1.2595,0.8323,2.6844,0.8522,1.0288,0.8035,4.2833,1.4979,1.6279,1.1575,0.7778,0.8221,0.7744,0.7194,50,362.05,211.07,1,1,2025-09-30 14:12:19,17.7,84.5,,1,0,,0
2025-09-30 14:13:04,289.71,3.3187,221.24,6.4666,19.3998,220.33,222.55,220.84,383.71,385.26,380.61,383.02,6.6726,7.1755,5.5517,1.1785,1.2595,0.8807,2.7073,0.8769,0.9787,0.8517,4.2931,1.4702,1.5969,1.226,0.7748,0.8022,0.7896,0.7188,50,362.1,211.1,1,1,2025-09-30 14:13:04,17.6,82.5,,1,0,,0
2025-09-30 14:13:49,289.75,3.3232,221.1,6.4694,19.4082,220.58,222.73,219.99,383.48,385.14,380.23,383.02,6.6819,7.1769,5.5494,1.185,1.2596,0.8787,2.7019,0.8743,0.9812,0.8463,4.2932,1.4739,1.5985,1.2208,0.7759,0.8046,0.7888,0.7202,50,362.15,211.13,1,1,2025-09-30 14:13:49,17.4,80.7,,1,0,,0
2025-09-30 14:14:35,289.8,3.3296,220.95,6.478,19.4341,219.65,223.54,219.66,384.01,384.66,379.42,382.79,6.7075,7.244,5.4826,1.1957,1.2725,0.8615,2.6983,0.8589,0.9988,0.8406,4.2969,1.4733,1.6193,1.2043,0.7769,0.8121,0.7866,0.7157,50,362.21,211.17,1,1,2025-09-30 14:14:35,17.2,79.5,,1,0,,0
2025-09-30 14:15:19,289.84,3.2953,220.44,6.4332,19.2997,219.33,223.99,218.02,382.38,384.56,378.52,381.55,6.6176,7.232,5.4501,1.183,1.2718,0.8404,2.6785,0.8389,1.0006,0.839,4.2596,1.4514,1.6199,1.1882,0.7759,0.8157,0.7859,0.7077,50,362.26,211.2,1,1,2025-09-30 14:15:19,17.0,79.3,,1,0,,0
2025-09-30 14:16:04,289.88,3.3273,220.27,6.4718,19.415499999999998,219.91,224.3,216.62,384.59,383.13,376.88,381.73,6.7504,7.3993,5.2658,1.236,1.2836,0.8077,2.6744,0.8203,1.0495,0.8046,4.2848,1.4845,1.6597,1.1407,0.7794,0.8332,0.7741,0.7084,50,362.31,211.24,1,1,2025-09-30 14:16:04,17.0,79.3,,1,0,,0
2025-09-30 14:16:50,289.92,3.3261,220.67,6.4702,19.4107,221.5,222.92,217.59,383.46,384.73,378.37,382.23,6.7269,7.3159,5.3679,1.2239,1.2658,0.8364,2.6883,0.848,1.026,0.8144,4.2889,1.49,1.6309,1.168,0.7777,0.8219,0.7768,0.7164,50,362.37,211.27,1,1,2025-09-30 14:16:50,16.9,79.6,,1,0,,0
2025-09-30 14:18:19,290,3.3054,220.06,6.4413,19.323999999999998,219.87,221.64,218.67,382.86,383.8,376.75,381.08,6.6526,7.2315,5.4399,1.1906,1.2611,0.8538,2.6614,0.8477,0.9867,0.8271,4.255,1.4627,1.6028,1.1895,0.7788,0.8146,0.7875,0.7182,50,362.47,211.34,1,1,2025-09-30 14:18:19,16.7,77.7,,1,0,,0
2025-09-30 14:19:26,290.08,3.3101,219.87,6.4488,19.3466,219.42,222.16,218.03,383.08,382.56,376.82,380.73,6.6734,7.2833,5.3899,1.2007,1.2692,0.8402,2.6573,0.8361,1.0008,0.8204,4.2575,1.4643,1.6181,1.1752,0.7798,0.8206,0.7852,0.7154,50,362.57,211.4,1,1,2025-09-30 14:19:26,16.5,75.1,,1,0,,0
2025-09-30 14:20:11,290.12,3.2914,220.02,6.4227,19.2682,219.68,220.88,219.5,381.43,383.37,378.42,381.06,6.6157,7.0761,5.5764,1.1615,1.2417,0.8882,2.6595,0.8718,0.9467,0.841,4.2403,1.4533,1.563,1.224,0.7778,0.7997,0.7952,0.7261,50,362.62,211.43,1,1,2025-09-30 14:20:11,16.4,75.1,,1,0,,0
2025-09-30 14:20:56,290.16,3.2992,219.87,6.4341,19.302300000000002,219.69,220.75,219.17,380.86,383.35,378.22,380.81,6.6767,7.1672,5.4584,1.1857,1.2465,0.867,2.657,0.8618,0.9719,0.8233,4.2453,1.4668,1.5822,1.1963,0.7788,0.8089,0.7886,0.7251,49.9,362.67,211.46,1,1,2025-09-30 14:20:56,16.3,75.4,,1,0,,0
2025-09-30 14:21:41,290.2,3.2942,219.75,6.4267,19.2803,219.26,221.32,218.67,381.03,382.85,377.95,380.61,6.6009,7.1845,5.4949,1.172,1.2595,0.8627,2.6508,0.8472,0.9681,0.8354,4.239,1.4473,1.5901,1.2016,0.779,0.8104,0.7928,0.7183,50,362.73,211.49,1,1,2025-09-30 14:21:41,16.3,75.6,,1,0,,0
2025-09-30 14:22:26,290.24,3.2843,220.21,6.4191,19.2575,220.04,221.62,218.98,382.38,384,377.83,381.45,6.6684,7.1817,5.4074,1.1883,1.2454,0.8505,2.6701,0.8589,0.9885,0.8227,4.243,1.4673,1.5916,1.1841,0.7759,0.8104,0.7832,0.7187,49.9,362.78,211.53,1,1,2025-09-30 14:22:26,16.1,76,,1,0,,0
2025-09-30 14:23:11,290.28,3.2894,219.89,6.4257,19.2772,218.85,222.55,218.29,382.19,382.75,377.68,380.24,6.6715,7.2719,5.3338,1.1971,1.2646,0.8277,2.6584,0.8338,1.0069,0.8177,4.2427,1.4601,1.6184,1.1643,0.7777,0.8205,0.7823,0.7113,50,362.83,211.56,1,1,2025-09-30 14:23:11,16.1,76.1,,1,0,,0
2025-09-30 14:23:57,290.32,3.2758,219.99,6.4098,19.229499999999998,218.67,222.87,218.44,383.24,383.32,376.55,380.91,6.6003,7.3102,5.319,1.1863,1.2749,0.8147,2.6591,0.8201,1.0117,0.8273,4.2344,1.4433,1.6292,1.1619,0.7764,0.8225,0.7833,0.7016,50,362.89,211.59,1,1,2025-09-30 14:23:57,16.0,76.1,,1,0,,0
2025-09-30 14:24:41,290.37,3.3003,221.21,6.4458,19.337400000000002,220.98,223,219.67,383.58,385.29,380.57,383.2,6.639,7.2159,5.4825,1.1838,1.2596,0.8569,2.7082,0.8646,0.9985,0.8452,4.2806,1.4671,1.6091,1.2043,0.773,0.8075,0.7836,0.7119,50,362.94,211.63,1,1,2025-09-30 14:24:41,16.0,75.6,,1,0,,0
2025-09-30 14:26:11,290.44,3.2658,220.92,6.3996,19.198999999999998,220.5,222.63,219.65,383.87,385.27,378.78,382.69,6.6355,7.1739,5.3896,1.1807,1.2439,0.8412,2.693,0.8623,0.9989,0.8318,4.2441,1.4631,1.5971,1.1838,0.7715,0.8075,0.7797,0.711,50,363.04,211.69,1,1,2025-09-30 14:26:11,15.9,73.3,,1,0,,0
2025-09-30 14:26:56,290.49,3.2745,221.16,6.4121,19.2364,220.72,223.29,219.49,383.72,385.47,380,382.91,6.6253,7.1661,5.445,1.1773,1.249,0.8482,2.7046,0.8657,0.9977,0.8411,4.2576,1.4623,1.6001,1.1951,0.771,0.8056,0.7813,0.71,50,363.1,211.73,1,1,2025-09-30 14:26:56,15.8,72.4,,1,0,,0
2025-09-30 14:27:41,290.53,3.2753,221.08,6.4068,19.220599999999997,221.18,223.29,218.78,384.2,385.09,379.45,383.07,6.6993,7.2189,5.3024,1.2062,1.2437,0.8255,2.6956,0.8589,1.0228,0.8139,4.2537,1.4818,1.6119,1.1601,0.7721,0.8145,0.7723,0.7123,50,363.15,211.76,1,1,2025-09-30 14:27:41,15.7,71.2,,1,0,,0
2025-09-30 14:28:26,290.57,3.2971,221.62,6.4361,19.3085,222.08,223.25,219.53,385,385.39,381.15,383.84,6.739,7.1705,5.399,1.2071,1.238,0.852,2.7178,0.8827,1.0122,0.8229,4.2827,1.4966,1.6008,1.1852,0.7716,0.8075,0.7741,0.7192,50,363.2,211.79,1,1,2025-09-30 14:28:26,15.6,72.3,,1,0,,0
2025-09-30 14:29:11,290.61,3.2933,221.05,6.4325,19.2975,221.68,222.94,218.55,384.5,384.62,379.49,382.85,6.7668,7.2155,5.3152,1.2184,1.2377,0.8372,2.6982,0.8701,1.0211,0.807,4.2703,1.5001,1.6086,1.1616,0.7735,0.8148,0.7708,0.7198,50,363.26,211.83,1,1,2025-09-30 14:29:11,15.5,74.8,,1,0,,0
2025-09-30 14:29:56,290.65,3.2803,220.66,6.4188,19.2565,220.39,223.21,218.4,383.84,384.64,378.11,382.19,6.7116,7.2534,5.2915,1.209,1.2478,0.8235,2.6876,0.8531,1.0239,0.8106,4.2539,1.4792,1.619,1.1557,0.7735,0.8179,0.7733,0.7112,50,363.31,211.86,1,1,2025-09-30 14:29:56,15.5,74.7,,1,0,,0
2025-09-30 14:30:41,290.69,3.2989,220.87,6.4446,19.3338,218.67,224.49,219.45,383.16,385.03,379.48,382.54,6.5501,7.2426,5.5411,1.1588,1.287,0.8531,2.693,0.8393,0.9866,0.8671,4.2742,1.4323,1.6259,1.216,0.7746,0.8105,0.7931,0.7007,50,363.36,211.9,1,1,2025-09-30 14:30:41,15.5,76.2,,1,0,,0
2025-09-30 14:31:26,290.73,3.2946,220.43,6.4338,19.3016,218.86,223.96,218.49,383.34,384.2,377.89,382.34,6.658,7.2515,5.3921,1.1902,1.2707,0.8337,2.6781,0.8386,1.0083,0.8312,4.2593,1.4572,1.624,1.1781,0.7759,0.8174,0.7833,0.7081,50,363.42,211.93,1,1,2025-09-30 14:31:26,15.5,75.7,,1,0,,0
2025-09-30 14:32:11,290.77,3.2947,221.15,6.4384,19.3153,218.56,223.91,220.98,382.26,386.4,380.47,383.13,6.5355,7.0951,5.6847,1.1333,1.2706,0.8907,2.702,0.8672,0.9502,0.8846,4.2733,1.4284,1.5887,1.2562,0.7732,0.7941,0.8008,0.7095,50,363.47,211.96,1,1,2025-09-30 14:32:11,15.5,76.3,,1,0,,0
2025-09-30 14:32:56,290.81,3.2871,220.61,6.426,19.278,218.25,223.9,219.68,382.15,385.15,379.02,382.03,6.5844,7.1727,5.5209,1.1587,1.271,0.8574,2.6839,0.8482,0.9789,0.8568,4.2558,1.437,1.606,1.2128,0.7745,0.8069,0.7922,0.7073,49.9,363.52,212,1,1,2025-09-30 14:32:56,15.4,74,,1,0,,0
2025-09-30 14:33:41,290.86,3.2683,220.72,6.4014,19.2043,219.63,222.35,220.19,382.96,384.36,379.58,382.33,6.6256,7.0711,5.5076,1.1607,1.2379,0.8697,2.6872,0.876,0.9669,0.8442,4.2402,1.4552,1.5723,1.2127,0.7724,0.7981,0.788,0.7175,50,363.58,212.03,1,1,2025-09-30 14:33:41,15.4,74.9,,1,0,,0
2025-09-30 14:34:26,290.9,3.2674,220.04,6.3961,19.1884,218.76,222.4,218.98,381.37,383.65,378.36,381.18,6.6023,7.1656,5.4205,1.1692,1.2535,0.8446,2.6612,0.8463,0.9817,0.8332,4.2249,1.4443,1.5936,1.187,0.7753,0.81,0.7873,0.7119,50,363.63,212.06,1,1,2025-09-30 14:34:26,15.3,73.8,,1,0,,0
2025-09-30 14:35:11,290.94,3.2734,220.15,6.4027,19.2081,218.87,222.46,219.13,381.82,384.19,377.93,381.34,6.6185,7.1519,5.4377,1.1706,1.2524,0.8504,2.6637,0.8514,0.9786,0.8337,4.2312,1.4486,1.591,1.1916,0.7756,0.8086,0.7879,0.714,50,363.68,212.1,1,1,2025-09-30 14:35:11,15.3,73.4,,1,0,,0
2025-09-30 14:35:56,290.95,0.3049,220.18,0.4614,1.3844,219.39,222.16,219,382.97,383.19,377.93,381.53,0.0,1.3844,0.0,0,0.3049,0,0.0374,0,0.0374,0,0.3076,0,0.3076,0,0.9925,1,0.9925,1,50,363.7,212.11,0,1,2025-09-30 14:35:56,15.2,73,,0,0,,1
2025-09-30 14:36:41,290.96,0.3041,220.97,0.458,1.374,219.39,222.65,220.89,383.81,384.7,379.7,382.65,0.0,1.374,0.0,0,0.3031,0,0.0383,0,0.0383,0,0.3059,0,0.3059,0,0.9921,1,0.9921,1,50,363.7,212.11,0,1,2025-09-30 14:36:41,15.2,74.6,,0,0,,1
2025-09-30 14:37:26,290.96,0.3022,221.34,0.457,1.3712,219.52,222.47,222.03,383.49,385.18,381.44,383.38,0.0,1.3712,0.0,0,0.3022,0,0.0384,0,0.0384,0,0.3051,0,0.3051,0,0.992,1,0.992,1,50,363.71,212.11,0,1,2025-09-30 14:37:26,15.3,77.1,,0,0,,1
2025-09-30 14:38:11,290.96,0.302,221.88,0.4561,1.3684,221.11,222.87,221.68,385.99,385.03,381.92,384.28,0.0,1.3684,0.0,0,0.302,0,0.0394,0,0.0394,0,0.305,0,0.305,0,0.9916,1,0.9916,1,50,363.71,212.11,0,1,2025-09-30 14:38:11,15.5,80.7,,0,0,,1
2025-09-30 14:38:56,290.97,0.3017,222.45,0.4561,1.3683,221.74,222.7,222.92,385.53,386.75,383.59,385.23,0.0,1.3683,0.0,0,0.3017,0,0.0394,0,0.0394,0,0.3047,0,0.3047,0,0.9915,1,0.9915,1,50,363.72,212.11,0,1,2025-09-30 14:38:56,15.7,83.3,,0,0,,1
2025-09-30 14:39:41,290.97,0.3025,222.62,0.4553,1.3659,221.34,223.81,222.71,386.32,387.18,383.26,385.62,0.0,1.3659,0.0,0,0.3025,0,0.0407,0,0.0407,0,0.3057,0,0.3057,0,0.991,1,0.991,1,50,363.72,212.11,0,1,2025-09-30 14:39:41,16.0,84.9,,0,0,,1
2025-09-30 14:40:26,290.98,0.3024,221.83,0.4547,1.3642,219.83,224.03,221.64,385.47,385.75,381.45,384.15,0.0,1.3642,0.0,0,0.3024,0,0.0411,0,0.0411,0,0.3056,0,0.3056,0,0.9908,1,0.9908,1,50,363.72,212.11,0,1,2025-09-30 14:40:26,16.2,85.8,,0,0,,1
2025-09-30 14:41:11,290.98,0.3019,221.98,0.4552,1.3658,220.04,223.29,222.61,384.38,386.67,382.39,384.53,0.0,1.3658,0.0,0,0.3019,0,0.04,0,0.04,0,0.305,0,0.305,0,0.9913,1,0.9913,1,50,363.73,212.11,0,1,2025-09-30 14:41:11,16.3,86.9,,0,0,,1
2025-09-30 14:41:56,290.98,0.3033,221.62,0.4552,1.3658,219.63,224.51,220.73,384.01,385.79,381.78,383.56,0.0,1.3658,0.0,0,0.3033,0,0.0416,0,0.0416,0,0.3066,0,0.3066,0,0.9907,1,0.9907,1,50,363.73,212.11,0,1,2025-09-30 14:41:56,16.5,87.6,,0,0,,1
2025-09-30 14:42:41,290.99,0.298,220.52,0.4523,1.357,220.85,221.82,218.89,384.24,381.89,379.7,381.77,0.0,1.357,0.0,0,0.298,0,0.0392,0,0.0392,0,0.301,0,0.301,0,0.9914,1,0.9914,1,50,363.73,212.11,0,1,2025-09-30 14:42:41,16.7,89.1,,0,0,,1
2025-09-30 14:43:26,290.99,0.2988,221.35,0.4531,1.3594,220.81,221.97,221.27,384.5,385.05,380.58,383.26,0.0,1.3594,0.0,0,0.2988,0,0.0392,0,0.0392,0,0.3017,0,0.3017,0,0.9914,1,0.9914,1,50,363.74,212.11,0,1,2025-09-30 14:43:26,16.9,89.9,,0,0,,1
2025-09-30 14:44:11,290.99,0.2971,220.91,0.4522,1.3566,220.6,221.12,221.03,385.53,383.41,378.87,382.35,0.0,1.3566,0.0,0,0.2971,0,0.0383,0,0.0383,0,0.3,0,0.3,0,0.9917,1,0.9917,1,50,363.74,212.11,0,1,2025-09-30 14:44:11,17.1,91,,0,0,,1
2025-09-30 14:44:56,291,0.2988,221.54,0.4526,1.358,220.99,222.22,221.43,384.22,385.57,381.38,383.86,0.0,1.358,0.0,0,0.2988,0,0.0392,0,0.0392,0,0.3018,0,0.3018,0,0.9915,1,0.9915,1,50,363.75,212.11,0,1,2025-09-30 14:44:56,17.2,91.7,,0,0,,1
2025-09-30 14:45:41,291,0.2999,221.2,0.453,1.3592,221.19,222.94,219.47,384.69,384.66,380.03,383.12,0.0,1.3592,0.0,0,0.2999,0,0.04,0,0.04,0,0.303,0,0.303,0,0.9912,1,0.9912,1,50,363.75,212.11,0,1,2025-09-30 14:45:41,17.4,92.8,,0,0,,1
2025-09-30 14:46:26,291.01,0.2986,220.57,0.4525,1.3577,220.94,222.05,218.72,384.99,382.85,378.25,381.95,0.0,1.3577,0.0,0,0.2986,0,0.0388,0,0.0388,0,0.3015,0,0.3015,0,0.9916,1,0.9916,1,50,363.75,212.11,0,1,2025-09-30 14:46:26,17.6,93.5,,0,0,,1
2025-09-30 14:47:11,291.01,0.2983,221.48,0.4527,1.3581,221.17,221.83,221.44,384.09,385.04,381.68,383.74,0.0,1.3581,0.0,0,0.2983,0,0.0387,0,0.0387,0,0.3013,0,0.3013,0,0.9917,1,0.9917,1,50,363.76,212.11,0,1,2025-09-30 14:47:11,17.8,93.4,,0,0,,1
2025-09-30 14:47:56,291.01,0.2986,220.81,0.4524,1.3574,219.93,222.08,220.43,385.3,383.15,378.88,382.2,0.0,1.3574,0.0,0,0.2986,0,0.0384,0,0.0384,0,0.3015,0,0.3015,0,0.9918,1,0.9918,1,50,363.76,212.12,0,1,2025-09-30 14:47:56,17.9,93.4,,0,0,,1
2025-09-30 14:48:41,291.02,0.3002,221.2,0.4525,1.3577,219.83,222.45,221.34,385.27,384.2,379.91,383.19,0.0,1.3577,0.0,0,0.2991,0,0.0386,0,0.0386,0,0.302,0,0.302,0,0.9918,1,0.9917,1,50,363.76,212.12,0,1,2025-09-30 14:48:41,18.1,94,,0,0,,1
2025-09-30 14:49:26,291.02,3.4399,220.79,6.6417,19.9253,217.93,221.86,222.58,380.6,385.04,381.62,382.62,6.9173,7.1737,5.8343,1.2047,1.2919,0.9432,2.7222,0.9043,0.9265,0.8915,4.3976,1.5075,1.5916,1.2986,0.7841,0.7997,0.8126,0.7267,50,363.77,212.12,1,1,2025-09-30 14:49:26,18.2,93.9,,1,0,,0
2025-09-30 14:50:11,291.07,3.3821,219.96,6.5455,19.6366,217.57,222.88,219.45,383.41,382.86,376.7,380.94,6.8301,7.3989,5.4076,1.2281,1.2994,0.8547,2.6691,0.8347,1.0123,0.8221,4.3218,1.486,1.6491,1.1867,0.7849,0.827,0.7888,0.7207,50,363.83,212.15,1,1,2025-09-30 14:50:11,18.2,92.9,,1,0,,0
2025-09-30 14:50:56,291.11,3.3565,220.5,6.5123,19.536900000000003,217.48,221.69,222.34,382.43,383.74,379.56,381.82,6.7252,7.1738,5.6379,1.1705,1.2751,0.9109,2.6821,0.8751,0.9472,0.8598,4.3065,1.4626,1.5904,1.2535,0.7812,0.8009,0.8027,0.7272,50,363.88,212.19,1,1,2025-09-30 14:50:56,18.1,90.1,,1,0,,0
2025-09-30 14:51:41,291.15,3.3629,220.37,6.522,19.5661,216.58,222.2,222.33,379.79,384.87,380.42,381.78,6.5835,7.1653,5.8173,1.1342,1.2981,0.9306,2.6779,0.8623,0.9185,0.8971,4.3113,1.4259,1.5921,1.2934,0.7822,0.796,0.8163,0.7199,50,363.94,212.22,1,1,2025-09-30 14:51:41,18.0,87.4,,1,0,,0
2025-09-30 14:52:26,291.19,3.3773,220.83,6.5414,19.6243,219.3,222.47,220.73,385.61,383.8,378,382.25,6.8276,7.3777,5.419,1.2275,1.288,0.8618,2.6987,0.8557,1.0146,0.8285,4.3347,1.4973,1.6413,1.1961,0.7812,0.8203,0.7855,0.7209,50,363.99,212.25,1,1,2025-09-30 14:52:26,17.8,84.7,,1,0,,0
2025-09-30 14:53:11,291.24,3.3935,221.72,6.5585,19.6757,220.3,223.42,221.45,385.49,385.44,381.16,384.19,6.8668,7.3197,5.4892,1.2298,1.2821,0.8816,2.7265,0.8789,1.0121,0.8354,4.3637,1.5128,1.6354,1.2156,0.7795,0.8135,0.7848,0.7258,50.1,364.05,212.29,1,1,2025-09-30 14:53:11,17.7,83.2,,1,0,,0
