readable_time,Active Energy (kWh),mt_power,mvol,mcurr,tot_curr,mvol_r,mvol_y,mvol_b,mvol_ry,mvol_yb,mvol_br,mvolt_p,Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),mpow_r,mpow_y,mpow_b,mr_power,mrpow_r,mrpow_y,mrpow_b,ma_power,mapow_r,mapow_y,mapow_b,mt_pf,mpf_r,mpf_y,mpf_b,mfreq,ma_energy,mr_energy,con_st,mc_st,temp_time,Temperature (°C),humidity,Door Status,compressor_on,heater_on,door_status,fan_status
2025-09-30 14:53:56,291.28,3.4235,222.42,6.595,19.785200000000003,220.52,222.93,223.82,384.62,387.07,384.04,385.23,6.7827,7.1955,5.807,1.1853,1.2872,0.951,2.7501,0.9107,0.9544,0.885,4.3995,1.4957,1.6041,1.2997,0.7796,0.7929,0.8032,0.732,50.1,364.1,212.32,1,1,2025-09-30 14:53:56,17.5,82.5,,1,0,,0
2025-09-30 14:54:41,291.32,3.4064,222.47,6.5776,19.733,222.11,223.74,221.57,390.46,385.13,380.29,385.09,6.9494,7.3997,5.3839,1.2622,1.2794,0.8648,2.7553,0.8867,1.0482,0.8205,4.3921,1.5435,1.6556,1.1929,0.7775,0.8182,0.7735,0.7254,50.1,364.15,212.36,1,1,2025-09-30 14:54:41,17.3,81.8,,1,0,,0
2025-09-30 14:55:26,291.36,3.3941,222.79,6.5597,19.6792,222.04,222.85,223.49,386.25,388.29,383.07,385.78,6.7894,7.1764,5.7134,1.1938,1.2681,0.9323,2.7616,0.9186,0.9716,0.8714,4.3837,1.5075,1.5993,1.2769,0.7756,0.7925,0.7937,0.7305,50.1,364.21,212.39,1,1,2025-09-30 14:55:26,17.2,81.2,,1,0,,0
2025-09-30 14:56:11,291.41,3.4078,222.26,6.5764,19.7294,221.15,223.28,222.37,385.61,386.89,382.41,384.73,6.8387,7.2558,5.6349,1.2139,1.2797,0.9142,2.746,0.9,0.9905,0.8556,4.3855,1.5124,1.6201,1.253,0.7786,0.8033,0.7907,0.7301,50,364.27,212.43,1,1,2025-09-30 14:56:11,17.1,79.9,,1,0,,0
2025-09-30 14:56:56,291.45,3.428,221.44,6.6,19.799999999999997,221.74,222.12,220.48,387,383.94,379.66,383.58,7.0324,7.4146,5.353,1.2827,1.274,0.8713,2.7214,0.885,1.0414,0.795,4.3865,1.5594,1.6469,1.1802,0.7832,0.8231,0.7742,0.7387,50,364.32,212.46,1,1,2025-09-30 14:56:56,16.9,77.5,,1,0,,0
2025-09-30 14:57:41,291.49,3.432,221.79,6.6064,19.8194,221.25,221.14,223,384.93,385.64,381.86,384.11,6.8419,7.2586,5.7189,1.2097,1.2804,0.942,2.7321,0.9081,0.9655,0.8585,4.3943,1.5138,1.6052,1.2753,0.7823,0.7997,0.7984,0.739,50,364.37,212.49,1,1,2025-09-30 14:57:41,16.8,76,,1,0,,0
2025-09-30 14:58:26,291.53,3.4039,221.88,6.5709,19.712699999999998,221.85,222.25,221.56,385.54,385.46,381.92,384.25,6.8976,7.243,5.5721,1.2314,1.2628,0.9097,2.7347,0.9063,0.9953,0.8331,4.3745,1.5302,1.6098,1.2346,0.7795,0.8053,0.7853,0.7375,50,364.43,212.53,1,1,2025-09-30 14:58:26,16.6,75.5,,1,0,,0
2025-09-30 14:59:11,291.58,3.4256,221.44,6.6,19.8,220.26,222.98,221.08,385.18,384.99,380.45,383.63,6.875,7.3771,5.5479,1.2347,1.2972,0.8936,2.7211,0.8744,1.0082,0.8385,4.3858,1.5143,1.6449,1.2265,0.783,0.8161,0.7895,0.7292,50,364.48,212.56,1,1,2025-09-30 14:59:11,16.4,75.2,,1,0,,0
2025-09-30 14:59:56,291.62,3.414,221.01,6.5842,19.7526,218.41,223.3,221.32,383.58,385.36,379.45,382.92,6.7079,7.4045,5.6402,1.1952,1.3249,0.8939,2.7015,0.8452,0.9861,0.8701,4.3668,1.4651,1.6534,1.2483,0.7841,0.8164,0.8021,0.7165,50,364.54,212.6,1,1,2025-09-30 14:59:56,16.2,75.2,,1,0,,0
2025-09-30 15:00:41,291.66,3.4032,220.48,6.5651,19.6953,217.75,222.58,221.12,382.36,384.4,378.9,382.11,6.7517,7.2917,5.6519,1.1923,1.3031,0.9077,2.6811,0.8584,0.9646,0.8581,4.3429,1.4702,1.623,1.2497,0.7855,0.8115,0.8037,0.7266,50,364.59,212.63,1,1,2025-09-30 15:00:41,16.1,74.1,,1,0,,0
2025-09-30 15:02:18,291.76,3.3639,220.24,6.5233,19.5701,219.06,222.15,219.52,382.98,383.44,377.98,381.57,6.7661,7.3253,5.4787,1.2118,1.2836,0.8685,2.6794,0.8514,0.9974,0.8305,4.3122,1.4822,1.6273,1.2027,0.7822,0.8182,0.7896,0.7227,49.9,364.72,212.71,1,1,2025-09-30 15:02:18,15.7,73.3,,1,0,,0
2025-09-30 15:03:03,291.79,0.3046,221.09,0.4594,1.3784,219.83,223.08,220.38,384.76,384.72,379.36,382.95,0.0,1.3784,0.0,0,0.3046,0,0.0388,0,0.0388,0,0.3075,0,0.3075,0,0.9919,1,0.9919,1,49.9,364.75,212.73,0,1,2025-09-30 15:03:03,15.6,74.2,,0,0,,1
2025-09-30 15:03:48,291.79,0.3002,221.03,0.4552,1.3657,220.4,221.95,220.74,383.36,385.09,380.02,382.9,0.0,1.3657,0.0,0,0.3002,0,0.0382,0,0.0382,0,0.3031,0,0.3031,0,0.9919,1,0.9919,1,49.9,364.76,212.73,0,1,2025-09-30 15:03:48,15.6,77.8,,0,0,,1
2025-09-30 15:04:33,291.79,0.2992,221.16,0.4539,1.3617,220.6,221.86,221.02,384.09,384.46,380.6,383,0.0,1.3617,0.0,0,0.2992,0,0.0382,0,0.0382,0,0.3021,0,0.3021,0,0.9919,1,0.9919,1,49.9,364.76,212.73,0,1,2025-09-30 15:04:33,15.8,81.6,,0,0,,1
2025-09-30 15:05:18,291.8,0.2998,221.47,0.4543,1.3629,221.1,222.18,221.15,384.22,385.31,381.26,383.72,0.0,1.3629,0.0,0,0.2998,0,0.0389,0,0.0389,0,0.3028,0,0.3028,0,0.9916,1,0.9916,1,49.9,364.76,212.73,0,1,2025-09-30 15:05:18,16.1,85.3,,0,0,,1
2025-09-30 15:06:03,291.8,0.2983,221.55,0.4534,1.3602,221.04,221.38,222.23,383.15,385.8,382.22,383.73,0.0,1.3602,0.0,0,0.2983,0,0.038,0,0.038,0,0.3011,0,0.3011,0,0.9919,1,0.9919,1,50,364.77,212.73,0,1,2025-09-30 15:06:04,16.4,86.3,,0,0,,1
2025-09-30 15:06:48,291.81,0.301,222.14,0.4544,1.3632,221.79,223.1,221.55,386.09,386.27,381.92,384.57,0.0,1.3632,0.0,0,0.301,0,0.04,0,0.04,0,0.3041,0,0.3041,0,0.9912,1,0.9912,1,50,364.77,212.73,0,1,2025-09-30 15:06:48,16.6,87,,0,0,,1
2025-09-30 15:07:33,291.81,0.3016,222.19,0.4544,1.3634,219.77,223.51,223.31,385.33,386.15,383.06,384.95,0.0,1.3634,0.0,0,0.3016,0,0.04,0,0.04,0,0.3047,0,0.3047,0,0.9913,1,0.9913,1,50,364.78,212.73,0,1,2025-09-30 15:07:33,16.8,89.1,,0,0,,1
2025-09-30 15:08:40,291.82,0.299,221.48,0.4534,1.3602,220.93,221.94,221.59,385.4,384.11,381.32,383.69,0.0,1.3602,0.0,0,0.299,0,0.0383,0,0.0383,0,0.3019,0,0.3019,0,0.9918,1,0.9918,1,50,364.78,212.73,0,1,2025-09-30 15:08:40,17.3,90.8,,0,0,,1
2025-09-30 15:09:25,291.82,0.3049,222.51,0.4553,1.3659,220.49,225.78,221.27,386.77,386.95,382.5,385.41,0.0,1.3659,0.0,0,0.3049,0,0.0426,0,0.0426,0,0.3084,0,0.3084,0,0.9903,1,0.9903,1,50,364.79,212.73,0,1,2025-09-30 15:09:25,17.6,91.7,,0,0,,1
2025-09-30 15:10:10,291.82,0.3032,221.75,0.4543,1.3629,220.61,224.93,219.71,385.66,385.11,381.47,384.19,0.0,1.3629,0.0,0,0.3032,0,0.0414,0,0.0414,0,0.3066,0,0.3066,0,0.9908,1,0.9908,1,50,364.79,212.73,0,1,2025-09-30 15:10:10,17.8,92.2,,0,0,,1
2025-09-30 15:10:55,291.83,0.3005,221.97,0.4527,1.3583,222.31,223.58,220.02,386.85,384.65,381.89,384.35,0.0,1.3583,0.0,0,0.3005,0,0.0403,0,0.0403,0,0.3037,0,0.3037,0,0.9911,1,0.9911,1,50,364.79,212.73,0,1,2025-09-30 15:10:55,18.0,92.6,,0,0,,1
2025-09-30 15:11:40,291.86,3.4209,221.67,6.6016,19.8048,221.14,223.32,220.57,384.28,385.26,382.32,383.89,6.7263,7.3346,5.7439,1.2009,1.3047,0.9152,2.7369,0.8753,0.9868,0.8747,4.3923,1.4875,1.638,1.2669,0.7808,0.8081,0.7975,0.7229,50,364.84,212.76,1,1,2025-09-30 15:11:40,18.2,92.2,,1,0,,0
2025-09-30 15:12:25,291.91,3.4155,221.32,6.5884,19.7653,221.03,224.14,218.81,385.48,384.34,380.23,383.37,6.8623,7.425,5.478,1.2496,1.2981,0.8678,2.72,0.8584,1.0341,0.8276,4.3797,1.5168,1.6642,1.1986,0.7822,0.8251,0.7818,0.7227,50,364.9,212.8,1,1,2025-09-30 15:12:25,18.2,89,,1,0,,0
2025-09-30 15:13:10,291.95,3.4317,221.5,6.6063,19.8189,220.04,224.46,220,385.34,385.15,380.46,383.81,6.7636,7.4584,5.5969,1.2235,1.3271,0.8811,2.7216,0.8453,1.0173,0.8591,4.3937,1.4883,1.6741,1.2313,0.7835,0.8227,0.7936,0.7159,50,364.95,212.83,1,1,2025-09-30 15:13:11,18.1,85.9,,1,0,,0
2025-09-30 15:13:55,291.99,3.424,221.53,6.598,19.794,220.08,224.03,220.49,383.2,385.31,382.59,384.04,6.7281,7.3493,5.7166,1.2016,1.3148,0.9076,2.7245,0.8631,0.9879,0.8735,4.3876,1.4807,1.6465,1.2605,0.7825,0.8121,0.7994,0.7205,50,365.01,212.86,1,1,2025-09-30 15:13:55,17.9,84.3,,1,0,,0
2025-09-30 15:14:40,292.04,3.4196,220.99,6.5913,19.7739,220.04,224.78,218.17,384.57,383.93,379.84,382.91,6.8711,7.5108,5.392,1.2605,1.3162,0.8429,2.706,0.8326,1.054,0.8194,4.3766,1.5119,1.6883,1.1764,0.7841,0.8343,0.7805,0.717,50,365.06,212.9,1,1,2025-09-30 15:14:40,17.8,82.2,,1,0,,0
2025-09-30 15:16:31,292.16,3.3832,220.04,6.5439,19.6319,217.41,224.12,218.6,383.32,383.73,376.35,381.27,6.6051,7.4467,5.5801,1.1868,1.3371,0.8593,2.6665,0.8062,0.9955,0.8647,4.3248,1.436,1.669,1.2198,0.7853,0.8271,0.802,0.7048,50,365.22,213,1,1,2025-09-30 15:16:31,17.3,79.6,,1,0,,0
2025-09-30 15:17:16,292.2,3.3787,220.59,6.5305,19.5915,217.39,224.69,219.69,381.21,384.47,380.5,382.09,6.4909,7.2373,5.8633,1.1363,1.3282,0.9143,2.6753,0.8345,0.9346,0.9063,4.3253,1.4111,1.6261,1.2881,0.7839,0.8059,0.8178,0.7102,50,365.27,213.03,1,1,2025-09-30 15:17:16,17.1,77.5,,1,0,,0
2025-09-30 15:18:01,292.24,3.3855,220.1,6.5407,19.6221,217.2,224.78,218.33,380.79,384.09,378.78,381.14,6.4976,7.3467,5.7778,1.1534,1.3426,0.8895,2.6624,0.811,0.958,0.8934,4.3241,1.4113,1.6514,1.2615,0.786,0.818,0.814,0.7055,50,365.32,213.06,1,1,2025-09-30 15:18:01,16.9,77.3,,1,0,,0
2025-09-30 15:19:31,292.32,3.3834,220.33,6.5417,19.6251,219.12,224.84,217.05,383.16,383.89,377.85,381.79,6.5766,7.4404,5.6081,1.1926,1.3347,0.8561,2.6757,0.8065,1.005,0.8642,4.3312,1.4411,1.6729,1.2172,0.7843,0.8283,0.7988,0.7037,50,365.43,213.13,1,1,2025-09-30 15:19:31,16.6,75.2,,1,0,,0
2025-09-30 15:20:17,292.37,3.3714,220.36,6.5305,19.5917,219.32,224.49,217.27,382.66,384.02,378.32,381.66,6.6234,7.4352,5.5331,1.2025,1.3222,0.8467,2.6806,0.8128,1.0154,0.8524,4.3239,1.4526,1.6691,1.2022,0.7827,0.8285,0.793,0.7047,50,365.49,213.16,1,1,2025-09-30 15:20:17,16.5,75,,1,0,,0
2025-09-30 15:21:01,292.41,3.3882,219.96,6.5428,19.6286,220.12,223.75,216.01,383.27,382.23,377.44,381.02,6.7411,7.4826,5.4049,1.2415,1.3129,0.8338,2.6623,0.8104,1.0358,0.8161,4.3256,1.4839,1.6742,1.1675,0.7863,0.8373,0.785,0.7146,50,365.54,213.2,1,1,2025-09-30 15:21:01,16.4,76,,1,0,,0
2025-09-30 15:22:53,292.53,3.3577,221.79,6.5151,19.5454,221.38,224.58,219.41,384.12,386.93,381.36,383.87,6.6253,7.2359,5.6842,1.18,1.2882,0.8895,2.7293,0.8688,0.9873,0.8732,4.3389,1.4667,1.625,1.2472,0.7759,0.8052,0.7936,0.7136,50,365.69,213.29,1,1,2025-09-30 15:22:53,16.1,73.8,,1,0,,0
2025-09-30 15:23:37,292.57,3.3706,222.14,6.5348,19.604499999999998,221.46,224.77,220.19,384.43,387.34,382.46,384.64,6.6114,7.2335,5.7596,1.1717,1.2949,0.904,2.7436,0.8757,0.9795,0.8883,4.3582,1.4642,1.6259,1.2682,0.7755,0.8009,0.7975,0.7132,50,365.75,213.32,1,1,2025-09-30 15:23:37,16.0,73.3,,1,0,,0
2025-09-30 15:24:22,292.61,3.3748,222.21,6.5478,19.6435,221.26,226.17,219.22,387.02,386.32,381.34,384.83,6.7101,7.4513,5.4821,1.2205,1.314,0.8403,2.7523,0.8429,1.0514,0.8579,4.3717,1.4847,1.6853,1.2018,0.7749,0.8228,0.7808,0.6997,50,365.8,213.36,1,1,2025-09-30 15:24:22,15.8,73.1,,1,0,,0
2025-09-30 15:25:07,292.65,3.3748,221.39,6.5413,19.6239,221.07,225.43,217.67,387.27,383.98,379.15,383.61,6.8941,7.5267,5.2031,1.2758,1.2972,0.8018,2.7212,0.8317,1.0907,0.7988,4.3534,1.5241,1.6967,1.1326,0.7784,0.8377,0.7653,0.7084,50,365.85,213.39,1,1,2025-09-30 15:25:07,15.7,74.5,,1,0,,0
2025-09-30 15:25:52,292.7,3.3641,222.02,6.5295,19.5885,219.46,226.09,220.53,385.43,386.72,381.54,384.61,6.6297,7.336,5.6228,1.1802,1.3149,0.869,2.739,0.8485,1.0072,0.8833,4.3535,1.455,1.6586,1.24,0.7754,0.8119,0.7938,0.7013,50,365.91,213.43,1,1,2025-09-30 15:25:52,15.6,74.1,,1,0,,0
2025-09-30 15:26:37,292.74,3.3765,222.36,6.5478,19.6436,219.57,226.13,221.4,383.79,388.09,383.54,385.14,6.5348,7.2256,5.8832,1.1404,1.3188,0.9173,2.7533,0.8687,0.9608,0.9238,4.3713,1.4348,1.6339,1.3025,0.7749,0.7954,0.8082,0.7045,50,365.96,213.46,1,1,2025-09-30 15:26:37,15.6,73.1,,1,0,,0
2025-09-30 15:27:23,292.78,3.3805,221.85,6.5496,19.6489,219.88,226.99,218.69,385.56,386.86,380.36,384.4,6.6403,7.495,5.5136,1.2078,1.3381,0.8346,2.7349,0.8182,1.0473,0.8694,4.3671,1.4601,1.7013,1.2058,0.7774,0.8279,0.7874,0.6925,50,366.02,213.5,1,1,2025-09-30 15:27:23,15.5,72.5,,1,0,,0
2025-09-30 15:28:07,292.8,0.3116,223.4,0.4634,1.3903,222.97,226.49,220.76,389.58,387.68,383.6,386.85,0.0,1.3903,0.0,0,0.3116,0,0.0416,0,0.0416,0,0.3149,0,0.3149,0,0.9912,1,0.9912,1,50,366.04,213.51,0,1,2025-09-30 15:28:07,15.4,71.7,,0,0,,1
2025-09-30 15:28:52,292.8,0.3067,222.71,0.4577,1.3732,222.78,225.78,219.57,386.53,387.77,382.9,385.83,0.0,1.3732,0.0,0,0.3067,0,0.0415,0,0.0415,0,0.31,0,0.31,0,0.9909,1,0.9909,1,50,366.05,213.51,0,1,2025-09-30 15:28:52,15.4,75.1,,0,0,,1
2025-09-30 15:29:37,292.81,0.307,222.45,0.458,1.3742,221.64,225.79,219.92,386.26,387.53,382.08,385.24,0.0,1.3742,0.0,0,0.307,0,0.0412,0,0.0412,0,0.3103,0,0.3103,0,0.9911,1,0.9911,1,50,366.05,213.51,0,1,2025-09-30 15:29:37,15.5,78.4,,0,0,,1
2025-09-30 15:30:22,292.81,0.3055,221.59,0.4574,1.3723,221.45,224.92,218.42,385.6,385.66,380.18,383.81,0.0,1.3723,0.0,0,0.3055,0,0.0405,0,0.0405,0,0.3087,0,0.3087,0,0.9913,1,0.9913,1,50,366.05,213.51,0,1,2025-09-30 15:30:22,15.7,80.9,,0,0,,1
2025-09-30 15:31:07,292.81,0.3062,222.1,0.4563,1.3691,221.44,225.26,219.61,386.69,386.42,380.97,384.43,0.0,1.3691,0.0,0,0.3051,0,0.041,0,0.041,0,0.3084,0,0.3084,0,0.9911,1,0.991,1,50,366.06,213.51,0,1,2025-09-30 15:31:07,15.9,83.8,,0,0,,1
2025-09-30 15:31:52,292.82,0.305,221.65,0.4561,1.3683,220.93,225.34,218.68,385.65,385.74,380.34,383.88,0.0,1.3683,0.0,0,0.305,0,0.0417,0,0.0417,0,0.3083,0,0.3083,0,0.9907,1,0.9907,1,50,366.06,213.51,0,1,2025-09-30 15:31:52,16.2,85.9,,0,0,,1
2025-09-30 15:32:37,292.82,0.304,221.62,0.4548,1.3644,220.85,225.31,218.71,385.47,386.2,379.91,383.88,0.0,1.3644,0.0,0,0.304,0,0.042,0,0.042,0,0.3074,0,0.3074,0,0.9905,1,0.9905,1,50,366.06,213.51,0,1,2025-09-30 15:32:37,16.5,87.7,,0,0,,1
2025-09-30 15:33:22,292.82,0.3038,221.98,0.4546,1.3638,221.3,225.2,219.44,386.21,386.22,381.01,384.53,0.0,1.3638,0.0,0,0.3038,0,0.0415,0,0.0415,0,0.3071,0,0.3071,0,0.9908,1,0.9908,1,50,366.07,213.51,0,1,2025-09-30 15:33:22,16.8,89.1,,0,0,,1
2025-09-30 15:34:07,292.83,0.3041,222.21,0.4547,1.3643,221.69,225.43,219.51,385.29,387.11,382.21,384.93,0.0,1.3643,0.0,0,0.3041,0,0.0421,0,0.0421,0,0.3076,0,0.3076,0,0.9905,1,0.9905,1,50,366.07,213.51,0,1,2025-09-30 15:34:07,17.0,90,,0,0,,1
2025-09-30 15:34:52,292.83,0.3074,222.39,0.4561,1.3683,221.85,227.49,217.84,387.72,387,380.88,385.27,0.0,1.3683,0.0,0,0.3074,0,0.045,0,0.045,0,0.3113,0,0.3113,0,0.9894,1,0.9894,1,50,366.08,213.51,0,1,2025-09-30 15:34:52,17.2,91.1,,0,0,,1
2025-09-30 15:35:37,292.84,0.3067,222.34,0.4557,1.3671,221.58,227.14,218.32,387.26,387.35,380.73,385.11,0.0,1.3671,0.0,0,0.3067,0,0.0447,0,0.0447,0,0.3105,0,0.3105,0,0.9895,1,0.9895,1,49.9,366.08,213.51,0,1,2025-09-30 15:35:37,17.4,91.4,,0,0,,1
2025-09-30 15:36:22,292.84,0.3063,222.09,0.4556,1.3669,222.44,227.02,216.83,387.22,386.29,380.52,384.67,0.0,1.3669,0.0,0,0.3063,0,0.0445,0,0.0445,0,0.3103,0,0.3103,0,0.9895,1,0.9895,1,49.9,366.08,213.51,0,1,2025-09-30 15:36:22,17.6,92.3,,0,0,,1
2025-09-30 15:37:07,292.84,0.3054,221.39,0.455,1.3652,220.91,226.29,216.99,386.68,384.28,379.46,383.61,0.0,1.3652,0.0,0,0.3054,0,0.0434,0,0.0434,0,0.3089,0,0.3089,0,0.99,1,0.99,1,49.9,366.09,213.51,0,1,2025-09-30 15:37:07,17.8,93,,0,0,,1
2025-09-30 15:37:52,292.85,0.3017,221.92,0.4536,1.3608,222.58,224.42,218.77,386.11,386.07,380.93,384.31,0.0,1.3608,0.0,0,0.3017,0,0.0415,0,0.0415,0,0.3054,0,0.3054,0,0.9906,1,0.9908,1,49.9,366.09,213.51,0,1,2025-09-30 15:37:52,18.0,93.4,,0,0,,1
2025-09-30 15:38:37,292.85,0.3024,222.08,0.4537,1.3612,222.57,224.67,219.02,386.82,386.7,380.44,384.79,0.0,1.3612,0.0,0,0.3024,0,0.0415,0,0.0415,0,0.3058,0,0.3058,0,0.9907,1,0.9907,1,49.9,366.09,213.51,0,1,2025-09-30 15:38:37,18.2,93.4,,0,0,,1
2025-09-30 15:39:22,292.89,3.4251,221.07,6.6068,19.8205,221.2,225.09,216.92,385.33,384.98,378.39,382.8,6.77,7.5604,5.4901,1.2502,1.3308,0.8441,2.7183,0.8221,1.0572,0.839,4.3902,1.4975,1.7018,1.1909,0.7832,0.8355,0.783,0.7092,49.9,366.14,213.54,1,1,2025-09-30 15:39:22,18.3,92.9,,1,0,,0
2025-09-30 15:40:07,292.93,3.4247,221.69,6.6084,19.825400000000002,221.32,225.61,218.16,385.29,386.18,380.47,384.1,6.7196,7.518,5.5878,1.2297,1.3343,0.8607,2.7401,0.8341,1.0436,0.8624,4.4024,1.4872,1.6961,1.219,0.7808,0.8275,0.7876,0.7064,50,366.19,213.57,1,1,2025-09-30 15:40:07,18.3,90.6,,1,0,,0
2025-09-30 15:40:52,292.97,3.4428,222.05,6.6282,19.8848,222.69,226.42,217.05,386.12,386.93,380.71,384.47,6.7527,7.5795,5.5526,1.2524,1.3404,0.85,2.7508,0.8296,1.0678,0.8533,4.4251,1.5038,1.7162,1.2052,0.7812,0.8336,0.7821,0.7057,50,366.25,213.61,1,1,2025-09-30 15:40:52,18.2,87,,1,0,,0
2025-09-30 15:41:37,293.01,3.4266,221.32,6.5948,19.784599999999998,221.39,224.95,217.62,385.54,385.65,378.8,383.14,6.7356,7.5078,5.5412,1.2387,1.3296,0.8583,2.7115,0.8278,1.0378,0.8459,4.386,1.4912,1.6889,1.2059,0.7841,0.8314,0.7882,0.7122,50,366.3,213.64,1,1,2025-09-30 15:41:37,18.0,84.8,,1,0,,0
2025-09-30 15:42:22,293.06,3.4938,221.56,6.6784,20.0354,221.01,225.34,218.33,384.26,386.44,380.52,383.75,6.7506,7.5285,5.7563,1.2334,1.3572,0.9032,2.7244,0.8372,1.0143,0.8729,4.4452,1.492,1.6965,1.2568,0.7885,0.8273,0.801,0.719,50.1,366.36,213.68,1,1,2025-09-30 15:42:22,17.9,82.6,,1,0,,0
2025-09-30 15:43:07,293.1,3.4477,221.13,6.6251,19.875500000000002,219.67,226.1,217.63,383.91,385.36,379.75,382.81,6.663,7.5265,5.686,1.2146,1.3596,0.8735,2.7094,0.8143,1.0196,0.8755,4.4028,1.4637,1.7017,1.2374,0.7862,0.8305,0.8,0.7063,50,366.41,213.71,1,1,2025-09-30 15:43:07,17.6,80.5,,1,0,,0
2025-09-30 15:43:52,293.14,3.4257,220.74,6.5959,19.7877,219.43,224.99,217.8,383.44,385.3,378.25,382.25,6.7072,7.5009,5.5796,1.2225,1.3408,0.8625,2.6936,0.8173,1.0213,0.855,4.3746,1.4718,1.6876,1.2152,0.786,0.8313,0.7955,0.7101,50,366.47,213.74,1,1,2025-09-30 15:43:52,17.4,79,,1,0,,0
2025-09-30 15:44:37,293.19,3.4261,221.38,6.5986,19.796,219.68,226.08,218.38,383.39,386.7,380.19,383.39,6.571,7.4349,5.7901,1.1829,1.3531,0.8901,2.7145,0.8246,0.9931,0.8967,4.3888,1.4435,1.6809,1.2644,0.7838,0.8203,0.8061,0.7044,50,366.52,213.78,1,1,2025-09-30 15:44:37,17.2,77.4,,1,0,,0
2025-09-30 15:45:22,293.23,3.4103,220.64,6.5744,19.723399999999998,219.35,224.65,217.92,383.75,384.12,378.61,382.19,6.7015,7.4905,5.5314,1.2214,1.3341,0.8548,2.6867,0.8157,1.0221,0.8488,4.3581,1.47,1.6827,1.2054,0.7855,0.8315,0.7938,0.7095,50,366.58,213.81,1,1,2025-09-30 15:45:22,16.9,76.5,,1,0,,0
2025-09-30 15:46:07,293.27,3.4039,220.79,6.5678,19.7034,220.23,224.88,217.26,384.96,384.38,377.93,382.31,6.8189,7.5122,5.3723,1.2559,1.3169,0.831,2.6948,0.8212,1.055,0.8186,4.3583,1.5017,1.6893,1.1672,0.784,0.8369,0.7804,0.7124,50,366.63,213.85,1,1,2025-09-30 15:46:07,16.7,75.5,,1,0,,0
2025-09-30 15:46:52,293.32,3.4,221.94,6.5656,19.6969,221.56,224.83,219.45,384.46,387.08,381.69,384.41,6.6422,7.3393,5.7154,1.1936,1.3127,0.8937,2.7343,0.8588,0.9964,0.8791,4.376,1.4716,1.6501,1.2542,0.7792,0.8117,0.7965,0.7129,50,366.69,213.88,1,1,2025-09-30 15:46:52,16.6,75.3,,1,0,,0
2025-09-30 15:47:37,293.36,3.4081,220.74,6.5745,19.7237,220.98,224.54,216.71,384.55,383.74,378.71,382.29,6.8006,7.5362,5.3869,1.258,1.3186,0.8315,2.6954,0.8197,1.0572,0.8185,4.3624,1.5028,1.6922,1.1674,0.7843,0.8378,0.7802,0.7126,50,366.74,213.91,1,1,2025-09-30 15:47:37,16.4,74.3,,1,0,,0
2025-09-30 15:48:22,293.4,3.388,221.12,6.5422,19.6266,221.01,223.67,218.68,384.22,385.07,379.66,383.25,6.7727,7.3476,5.5063,1.2277,1.2913,0.869,2.7,0.8543,1.0133,0.8324,4.3444,1.4968,1.6434,1.2041,0.782,0.8208,0.7866,0.7221,50,366.8,213.95,1,1,2025-09-30 15:48:22,16.2,74,,1,0,,0
2025-09-30 15:49:07,293.44,3.4291,221.67,6.6071,19.8215,221.73,224.82,218.46,385.95,384.93,380.95,383.69,6.7814,7.4958,5.5443,1.242,1.3223,0.8648,2.7332,0.8452,1.0412,0.8469,4.4001,1.5036,1.6852,1.2112,0.7819,0.8267,0.7856,0.7144,50,366.85,213.98,1,1,2025-09-30 15:49:07,16.0,72.9,,1,0,,0
2025-09-30 15:49:52,293.49,3.453,221.42,6.633,19.8991,222.04,224.59,217.65,386.43,384.98,379.14,383.4,6.8734,7.5868,5.4389,1.2756,1.3278,0.8496,2.7231,0.8355,1.0644,0.8232,4.4139,1.5262,1.7039,1.1838,0.7852,0.8365,0.7802,0.7181,50,366.91,214.02,1,1,2025-09-30 15:49:52,15.9,72.3,,1,0,,0
2025-09-30 15:50:37,293.53,3.4263,221.24,6.5994,19.7982,221.45,224.98,217.31,386.57,384.7,378.37,383.19,6.817,7.5588,5.4224,1.2614,1.3255,0.8394,2.7148,0.827,1.062,0.8258,4.3885,1.5096,1.7006,1.1783,0.7837,0.8362,0.7804,0.7128,50,366.96,214.05,1,1,2025-09-30 15:50:37,15.7,72.5,,1,0,,0
2025-09-30 15:51:22,293.57,3.417,221.15,6.5829,19.7487,222.25,222.89,218.33,383.32,385.35,380.41,382.94,6.7618,7.3392,5.6477,1.225,1.2933,0.8987,2.7097,0.8683,0.9982,0.8431,4.3717,1.5028,1.6358,1.2331,0.7835,0.8158,0.7916,0.7292,50,367.02,214.08,1,1,2025-09-30 15:51:22,15.6,73.2,,1,0,,0
2025-09-30 15:52:07,293.6,0.3115,222.09,0.4632,1.3896,221.51,226.53,218.23,386,387.18,380.81,384.66,0.0,1.3896,0.0,0,0.3115,0,0.0416,0,0.0416,0,0.3148,0,0.3148,0,0.9911,1,0.9911,1,50,367.05,214.1,0,1,2025-09-30 15:52:07,15.5,71.9,,0,0,,1
2025-09-30 15:52:52,293.6,0.3083,221.78,0.4594,1.3783,221.64,226.1,217.61,385.77,386.27,380.36,384.11,0.0,1.3783,0.0,0,0.3083,0,0.0418,0,0.0418,0,0.3116,0,0.3116,0,0.9909,1,0.9909,1,50,367.05,214.1,0,1,2025-09-30 15:52:52,15.4,73.6,,0,0,,1
2025-09-30 15:53:37,293.6,0.3092,222.25,0.4587,1.3762,222.2,227.33,217.24,387.17,387.49,380.2,385.04,0.0,1.3762,0.0,0,0.3092,0,0.0435,0,0.0435,0,0.3129,0,0.3129,0,0.9902,1,0.9902,1,50,367.06,214.1,0,1,2025-09-30 15:53:37,15.5,77.9,,0,0,,1
2025-09-30 15:54:22,293.61,0.3079,222.55,0.4578,1.3734,222.24,226.81,218.62,386.5,388.31,381.59,385.59,0.0,1.3734,0.0,0,0.3079,0,0.0428,0,0.0428,0,0.3115,0,0.3115,0,0.9904,1,0.9904,1,50,367.06,214.1,0,1,2025-09-30 15:54:22,15.7,81.9,,0,0,,1
2025-09-30 15:55:07,293.61,0.3061,222.57,0.457,1.3712,224.41,225.65,217.65,388.13,386.94,381.39,385.43,0.0,1.3712,0.0,0,0.3061,0,0.0415,0,0.0415,0,0.3094,0,0.3094,0,0.9909,1,0.9909,1,50,367.06,214.1,0,1,2025-09-30 15:55:07,15.9,84.6,,0,0,,1
2025-09-30 15:55:52,293.61,0.3056,222.88,0.4567,1.3702,224.13,225.42,219.11,386.26,388.65,383.12,386.11,0.0,1.3702,0.0,0,0.3056,0,0.041,0,0.041,0,0.3089,0,0.3089,0,0.991,1,0.991,1,50,367.07,214.1,0,1,2025-09-30 15:55:52,16.1,87.5,,0,0,,1
2025-09-30 15:56:37,293.62,0.3062,222.4,0.4568,1.3704,224.37,225.91,216.92,387.63,386.61,381.31,385.09,0.0,1.3704,0.0,0,0.3062,0,0.0419,0,0.0419,0,0.3096,0,0.3096,0,0.9907,1,0.9907,1,50,367.07,214.1,0,1,2025-09-30 15:56:37,16.5,89.1,,0,0,,1
2025-09-30 15:57:22,293.62,0.3054,222.16,0.4554,1.3662,223.94,226.15,216.39,387.5,386.04,380.78,384.8,0.0,1.3662,0.0,0,0.3054,0,0.0431,0,0.0431,0,0.309,0,0.309,0,0.9901,1,0.9901,1,50,367.07,214.1,0,1,2025-09-30 15:57:22,16.7,90.6,,0,0,,1
2025-09-30 15:58:07,293.63,0.3053,222.97,0.4554,1.3663,224.21,226.13,218.58,386.4,388.76,383.32,386.2,0.0,1.3663,0.0,0,0.3053,0,0.0431,0,0.0431,0,0.309,0,0.309,0,0.9901,1,0.9901,1,50,367.08,214.11,0,1,2025-09-30 15:58:07,17.0,91.5,,0,0,,1
2025-09-30 15:58:52,293.63,0.3027,222,0.4539,1.3619,222.97,224.69,218.35,385.95,385.59,381.99,384.7,0.0,1.3619,0.0,0,0.3027,0,0.041,0,0.041,0,0.306,0,0.306,0,0.9909,1,0.9909,1,50,367.08,214.11,0,1,2025-09-30 15:58:52,17.2,92,,0,0,,1
2025-09-30 15:59:37,293.63,0.3046,222.2,0.454,1.3622,222.91,225.37,218.32,385.66,387.68,381.16,384.8,0.0,1.3622,0.0,0,0.3035,0,0.0418,0,0.0418,0,0.307,0,0.307,0,0.9906,1,0.9906,1,50,367.09,214.11,0,1,2025-09-30 15:59:37,17.5,92.9,,0,0,,1
2025-09-30 16:00:22,293.64,0.3048,222.54,0.4549,1.3649,222.58,225.88,219.17,384.73,388.19,383.35,385.39,0.0,1.3649,0.0,0,0.3048,0,0.0424,0,0.0424,0,0.3083,0,0.3083,0,0.9904,1,0.9904,1,50,367.09,214.11,0,1,2025-09-30 16:00:22,17.7,93.3,,0,0,,1
2025-09-30 16:01:07,293.64,0.3039,222.46,0.4539,1.3618,221.7,225.74,219.94,386.13,387.29,382.51,385.39,0.0,1.3618,0.0,0,0.3039,0,0.0422,0,0.0422,0,0.3074,0,0.3074,0,0.9904,1,0.9904,1,50,367.09,214.11,0,1,2025-09-30 16:01:07,17.9,93.3,,0,0,,1
2025-09-30 16:01:52,293.64,0.305,222.17,0.4543,1.3631,220.19,226.42,219.9,385.78,387.13,381.52,384.8,0.0,1.3631,0.0,0,0.305,0,0.0429,0,0.0429,0,0.3086,0,0.3086,0,0.9902,1,0.9902,1,50,367.1,214.11,0,1,2025-09-30 16:01:52,18.1,93.6,,0,0,,1
2025-09-30 16:02:37,293.68,3.4366,221.98,6.6244,19.8734,219.68,225.51,220.75,384.64,386.65,382.14,384.24,6.6103,7.3809,5.8822,1.1726,1.3443,0.9197,2.7471,0.8541,0.9774,0.9156,4.4151,1.4522,1.6645,1.2985,0.7811,0.8083,0.8088,0.7086,50,367.15,214.14,1,1,2025-09-30 16:02:37,18.2,93.7,,1,0,,0
2025-09-30 16:03:22,293.73,3.4475,221.4,6.6322,19.8966,220.35,224.62,219.25,385,384.8,380.66,383.6,6.8144,7.4567,5.6255,1.2352,1.3255,0.8868,2.7278,0.8515,1.0203,0.856,4.4099,1.5016,1.6749,1.2334,0.7842,0.8233,0.7924,0.7195,49.9,367.21,214.17,1,1,2025-09-30 16:03:22,18.2,90.4,,1,0,,0
2025-09-30 16:04:07,293.77,3.4494,222.01,6.6412,19.9238,221.91,226.03,218.11,386.19,386.61,380.8,384.45,6.7756,7.5308,5.6174,1.243,1.3366,0.8698,2.7554,0.8435,1.0502,0.8617,4.431,1.5036,1.7022,1.2252,0.7813,0.8274,0.7862,0.7104,49.9,367.26,214.21,1,1,2025-09-30 16:04:07,18.0,87,,1,0,,0
2025-09-30 16:04:59,293.84,3.3977,221.88,6.5743,19.722900000000003,222.73,223.88,219.05,386.25,385.27,381.41,384.43,6.8627,7.3486,5.5116,1.2462,1.2765,0.875,2.7496,0.8832,1.0352,0.8312,4.3811,1.5285,1.6452,1.2073,0.7773,0.8158,0.7767,0.7249,49.9,367.34,214.26,1,1,2025-09-30 16:04:59,17.7,82.9,,1,0,,0
2025-09-30 16:05:44,293.87,3.4112,222.08,6.5896,19.768900000000002,222.7,223.79,219.75,386.39,385.42,382.13,384.74,6.8013,7.2962,5.6714,1.2226,1.2835,0.9051,2.7534,0.8918,1.0059,0.8556,4.3938,1.5146,1.6328,1.2463,0.7781,0.8078,0.787,0.7266,49.9,367.39,214.29,1,1,2025-09-30 16:05:44,17.5,80.8,,1,0,,0
2025-09-30 16:06:29,293.92,3.3998,222.37,6.5812,19.7438,222.59,224.19,220.34,387.29,385.45,382.74,384.96,6.8138,7.3229,5.6071,1.2257,1.2832,0.8909,2.7672,0.8914,1.0208,0.855,4.3939,1.5167,1.6417,1.2355,0.7755,0.8087,0.7825,0.7215,49.9,367.45,214.33,1,1,2025-09-30 16:06:29,17.3,79.5,,1,0,,0
2025-09-30 16:07:59,294,3.422,222.41,6.605,19.815,221.37,224.85,221.03,386.41,387.15,382.14,385.15,6.7534,7.3799,5.6817,1.211,1.313,0.898,2.7622,0.8743,1.0112,0.8767,4.4102,1.495,1.6594,1.2558,0.7781,0.8107,0.7922,0.7155,50,367.56,214.4,1,1,2025-09-30 16:07:59,16.9,78.2,,1,0,,0
2025-09-30 16:08:44,294.05,3.4023,222.68,6.5829,19.7488,221.69,224.89,221.48,386.5,387.41,383.19,385.78,6.6869,7.3574,5.7045,1.1945,1.3107,0.8971,2.7702,0.8754,1.0061,0.8886,4.4005,1.4824,1.6546,1.2634,0.7754,0.8065,0.7932,0.7104,50,367.61,214.43,1,1,2025-09-30 16:08:44,16.8,78.8,,1,0,,0
2025-09-30 16:09:29,294.09,3.42,222.06,6.6016,19.8049,221.67,224.63,219.89,387.65,385.23,381,384.64,6.8637,7.5227,5.4185,1.2583,1.3123,0.8494,2.7481,0.8529,1.061,0.8342,4.4028,1.5215,1.6898,1.1915,0.7795,0.8277,0.7776,0.7134,50,367.67,214.46,1,1,2025-09-30 16:09:29,16.7,80.2,,1,0,,0
2025-09-30 16:10:14,294.13,3.4284,222.37,6.6128,19.8386,221.67,225.34,220.11,387.6,387.47,380.41,385.04,6.8223,7.5089,5.5074,1.2458,1.3217,0.8609,2.76,0.8548,1.053,0.8522,4.4166,1.5123,1.6921,1.2122,0.7789,0.8245,0.7821,0.7106,50,367.73,214.5,1,1,2025-09-30 16:10:14,16.6,80.7,,1,0,,0
2025-09-30 16:12:06,294.26,3.3991,221.69,6.5752,19.7257,219.86,225.64,219.59,386.35,385.4,380.22,384.09,6.7605,7.5038,5.4614,1.2293,1.3266,0.8432,2.7336,0.8333,1.0486,0.8517,4.3788,1.4864,1.6932,1.1993,0.7792,0.8277,0.7845,0.7035,50,367.88,214.6,1,1,2025-09-30 16:12:06,16.5,81.2,,1,0,,0
2025-09-30 16:12:51,294.29,3.3968,221.92,6.5757,19.7272,219.81,225.8,220.17,385.17,386.46,381.53,384.4,6.6256,7.4405,5.6611,1.1891,1.3356,0.872,2.743,0.8383,1.0152,0.8895,4.3828,1.4564,1.6801,1.2464,0.778,0.8173,0.7961,0.7,50,367.93,214.63,1,1,2025-09-30 16:12:51,16.5,81.5,,1,0,,0
2025-09-30 16:13:36,294.34,3.3654,221.84,6.5375,19.6127,221.27,224.76,219.49,386.67,385.82,380.22,383.87,6.6795,7.4446,5.4886,1.2127,1.3083,0.8445,2.7403,0.8424,1.0398,0.8581,4.3559,1.478,1.6732,1.2047,0.7754,0.8212,0.7828,0.7014,49.9,367.99,214.66,1,1,2025-09-30 16:13:36,16.5,81.4,,1,0,,0
2025-09-30 16:14:21,294.38,3.3784,221.96,6.5535,19.6606,220.91,224.92,220.06,385.61,386.81,380.93,384.35,6.6383,7.4373,5.585,1.1982,1.3196,0.8605,2.7432,0.8428,1.0243,0.8761,4.3683,1.4665,1.6728,1.229,0.7763,0.8179,0.7899,0.7007,49.9,368.04,214.7,1,1,2025-09-30 16:14:21,16.4,80.5,,1,0,,0
2025-09-30 16:15:06,294.42,3.3773,221.27,6.5465,19.639699999999998,220.91,224.5,218.41,385.07,385.53,379.15,383.18,6.6603,7.4617,5.5177,1.2131,1.3165,0.8477,2.7176,0.8301,1.0321,0.8554,4.3516,1.4713,1.6752,1.2051,0.779,0.8252,0.787,0.7039,49.9,368.1,214.73,1,1,2025-09-30 16:15:06,16.4,80.1,,1,0,,0
2025-09-30 16:15:51,294.46,3.3781,222.08,6.5563,19.6691,221.17,225.42,219.67,385.98,386.64,381.37,384.57,6.6836,7.4583,5.5272,1.2121,1.3167,0.8493,2.7518,0.8436,1.0416,0.8665,4.3736,1.4782,1.6813,1.2142,0.7753,0.8207,0.7842,0.6999,49.9,368.15,214.77,1,1,2025-09-30 16:15:51,16.3,82,,1,0,,0
2025-09-30 16:16:36,294.51,3.3938,221.47,6.573,19.7192,221.29,224.81,218.31,385.84,385.31,379.64,384.13,6.7594,7.5005,5.4593,1.2379,1.3141,0.8417,2.7322,0.837,1.0529,0.8423,4.3738,1.4958,1.6862,1.1918,0.7789,0.8284,0.7803,0.7068,49.9,368.21,214.8,1,1,2025-09-30 16:16:36,16.4,83.5,,1,0,,0
2025-09-30 16:17:21,294.55,3.3876,222.03,6.5615,19.6845,221.87,224.78,219.46,385.3,387.1,381.3,384.48,6.6944,7.3872,5.6029,1.2101,1.3057,0.8717,2.747,0.8587,1.0223,0.866,4.3754,1.4853,1.6605,1.2296,0.7767,0.8155,0.7873,0.7094,49.9,368.26,214.83,1,1,2025-09-30 16:17:21,16.4,83,,1,0,,0
2025-09-30 16:18:06,294.59,3.3933,221.69,6.5675,19.7025,221.91,224.1,219.07,385.39,385.65,380.89,383.94,6.7208,7.4053,5.5764,1.2193,1.3033,0.8708,2.7357,0.8565,1.0239,0.8553,4.3726,1.4914,1.6595,1.2216,0.7785,0.8182,0.7863,0.7134,49.9,368.32,214.87,1,1,2025-09-30 16:18:06,16.4,80.4,,1,0,,0
2025-09-30 16:19:12,294.67,3.4062,222.35,6.5863,19.759,220.77,225.67,220.62,386.36,387.95,381.07,385.34,6.7105,7.445,5.6035,1.2101,1.3254,0.8706,2.7572,0.8522,1.0288,0.8763,4.3978,1.4815,1.6801,1.2362,0.7772,0.8176,0.7899,0.7048,50,368.42,214.93,1,1,2025-09-30 16:19:12,16.2,76.1,,1,0,,0
2025-09-30 16:19:57,294.71,3.3833,221.84,6.5526,19.6579,220.61,225.31,219.62,385.46,385.61,381.67,384.35,6.7009,7.4095,5.5475,1.2106,1.3133,0.8594,2.7348,0.8459,1.0269,0.8621,4.3661,1.4783,1.6694,1.2183,0.7776,0.8197,0.7877,0.7059,50,368.47,214.97,1,1,2025-09-30 16:19:57,16.1,75.4,,1,0,,0
2025-09-30 16:20:42,294.75,3.3914,221.56,6.567,19.701,220.38,225.39,218.93,387.16,384.84,379.31,383.56,6.7827,7.527,5.3913,1.2417,1.3205,0.8292,2.7305,0.8298,1.0618,0.8389,4.3716,1.4948,1.6965,1.1803,0.7789,0.8314,0.7793,0.7029,50,368.52,215,1,1,2025-09-30 16:20:42,16.0,75.5,,1,0,,0
2025-09-30 16:21:27,294.79,3.3918,223.02,6.5677,19.7032,221.2,225.47,222.39,387.33,387.89,383.61,386.35,6.655,7.3438,5.7044,1.1827,1.3142,0.8949,2.7751,0.8739,1.0034,0.8978,4.3965,1.4721,1.6558,1.2686,0.7739,0.8042,0.7948,0.7059,50,368.58,215.03,1,1,2025-09-30 16:21:27,15.9,74.2,,1,0,,0
2025-09-30 16:22:12,294.84,3.3775,222.13,6.549,19.647100000000002,223.34,224.78,218.29,390.38,383.98,379.89,384.74,7.0317,7.5514,5.064,1.3146,1.2723,0.7906,2.7487,0.857,1.1204,0.7712,4.3733,1.5705,1.6974,1.1054,0.7756,0.8376,0.7504,0.7186,50,368.64,215.07,1,1,2025-09-30 16:22:12,15.7,75,,1,0,,0
2025-09-30 16:22:57,294.88,3.3698,223.28,6.5402,19.6206,223.59,224.89,221.36,389.09,387.08,384.01,386.39,6.7693,7.3153,5.536,1.2196,1.2767,0.8735,2.7856,0.8938,1.0339,0.8579,4.3841,1.5135,1.6451,1.2254,0.7707,0.8065,0.7771,0.7134,50,368.69,215.1,1,1,2025-09-30 16:22:57,15.7,75.1,,1,0,,0
2025-09-30 16:23:42,294.92,3.3723,222.71,6.5429,19.6287,222.77,225.9,219.48,388.87,386.61,381.79,385.77,6.7924,7.4958,5.3405,1.2486,1.3007,0.8229,2.7695,0.8516,1.0804,0.8375,4.3786,1.5131,1.6933,1.1721,0.7727,0.8268,0.7687,0.7015,50,368.75,215.14,1,1,2025-09-30 16:23:43,15.6,74.5,,1,0,,0
2025-09-30 16:25:12,295.01,3.3504,222.9,6.5107,19.5323,223.25,224.92,220.54,386.05,387.47,384.67,386.01,6.6567,7.2678,5.6078,1.1934,1.2797,0.8773,2.7658,0.8826,1.013,0.8701,4.3575,1.4861,1.6347,1.2367,0.7711,0.804,0.784,0.7099,50,368.85,215.21,1,1,2025-09-30 16:25:12,15.5,74.9,,1,0,,0
2025-09-30 16:26:18,295.08,3.3498,221.92,6.5064,19.5194,223.06,224.05,218.67,387.66,384.82,380.68,384.38,6.7897,7.4189,5.3108,1.2484,1.2761,0.8253,2.7323,0.855,1.0617,0.8156,4.338,1.5145,1.6622,1.1613,0.7749,0.825,0.7687,0.7112,50,368.95,215.27,1,1,2025-09-30 16:26:18,15.4,74.2,,1,0,,0
2025-09-30 16:27:03,295.12,3.3468,221.89,6.5003,19.5011,221.36,224.36,219.95,385.76,385.84,381.36,384.29,6.6026,7.3383,5.5602,1.1875,1.298,0.8613,2.7248,0.8492,1.0089,0.8667,4.3309,1.4616,1.6464,1.223,0.7754,0.8134,0.7895,0.7048,50,369.01,215.3,1,1,2025-09-30 16:27:03,15.4,73.3,,1,0,,0
2025-09-30 16:27:48,295.17,3.3399,221.73,6.495,19.4852,220.8,225.24,219.17,388.25,384.47,379.46,383.88,6.6796,7.4498,5.3558,1.2181,1.3042,0.8176,2.7216,0.8288,1.0521,0.8407,4.3267,1.4749,1.678,1.1738,0.7752,0.8267,0.7783,0.6972,50,369.06,215.34,1,1,2025-09-30 16:27:48,15.3,74.3,,1,0,,0
2025-09-30 16:28:33,295.18,0.3114,223,0.4638,1.3915,221.86,226.19,220.97,387.08,388.1,383.59,386.34,0.0,1.3915,0.0,0,0.3114,0,0.0414,0,0.0414,0,0.3147,0,0.3147,0,0.9912,1,0.9912,1,50,369.07,215.34,0,1,2025-09-30 16:28:33,15.2,74,,0,0,,1
2025-09-30 16:29:18,295.18,0.3084,221.74,0.4592,1.3776,220.98,226.4,217.85,386.53,385.53,380.16,384.16,0.0,1.3776,0.0,0,0.3084,0,0.0423,0,0.0423,0,0.3119,0,0.3119,0,0.9907,1,0.9907,1,50,369.08,215.34,0,1,2025-09-30 16:29:18,15.2,75.5,,0,0,,1
2025-09-30 16:30:03,295.18,0.3061,221.72,0.4577,1.3733,221.85,225.37,217.94,387.98,384.46,379.67,384.04,0.0,1.3733,0.0,0,0.3061,0,0.0417,0,0.0417,0,0.3095,0,0.3095,0,0.9908,1,0.9908,1,50,369.08,215.34,0,1,2025-09-30 16:30:03,15.3,77.6,,0,0,,1
2025-09-30 16:30:48,295.19,0.3049,222.69,0.4565,1.3695,222.06,225.11,220.9,385.3,388.58,383.21,385.88,0.0,1.3695,0.0,0,0.3049,0,0.0416,0,0.0416,0,0.3083,0,0.3083,0,0.9908,1,0.9908,1,50,369.08,215.34,0,1,2025-09-30 16:30:49,15.5,81.7,,0,0,,1
2025-09-30 16:31:33,295.19,0.3033,221.49,0.4554,1.3663,221.98,224.4,218.11,387.13,384.12,379.68,383.72,0.0,1.3663,0.0,0,0.3033,0,0.0409,0,0.0409,0,0.3066,0,0.3066,0,0.991,1,0.991,1,50,369.09,215.35,0,1,2025-09-30 16:31:33,15.8,85.8,,0,0,,1
2025-09-30 16:32:18,295.19,0.3031,221.8,0.4553,1.3659,222.71,224.31,218.38,386.32,385.42,380.74,384.29,0.0,1.3659,0.0,0,0.3031,0,0.0409,0,0.0409,0,0.3064,0,0.3064,0,0.9909,1,0.9909,1,50,369.09,215.35,0,1,2025-09-30 16:32:18,16.0,86.5,,0,0,,1
2025-09-30 16:33:03,295.2,0.3021,221.62,0.4548,1.3646,222.53,223.74,218.59,386.54,385.16,379.84,383.68,0.0,1.3646,0.0,0,0.3021,0,0.0406,0,0.0406,0,0.3053,0,0.3053,0,0.9911,1,0.9911,1,49.9,369.1,215.35,0,1,2025-09-30 16:33:03,16.3,88.2,,0,0,,1
2025-09-30 16:33:48,295.2,0.3024,221.21,0.4543,1.363,222.41,224.25,216.98,386.51,384.02,378.91,383.09,0.0,1.363,0.0,0,0.3024,0,0.041,0,0.041,0,0.3057,0,0.3057,0,0.9909,1,0.9909,1,50,369.1,215.35,0,1,2025-09-30 16:33:48,16.6,90.2,,0,0,,1
2025-09-30 16:34:33,295.21,0.3003,221.99,0.4532,1.3597,223.18,223.17,219.62,385.74,386.04,381.65,384.64,0.0,1.3597,0.0,0,0.3003,0,0.0398,0,0.0398,0,0.3034,0,0.3034,0,0.9913,1,0.9913,1,50,369.1,215.35,0,1,2025-09-30 16:34:33,16.9,91.3,,0,0,,1
2025-09-30 16:35:18,295.21,0.3021,221.21,0.4539,1.3619,220.84,224.25,218.54,385.13,385.1,379.2,383.35,0.0,1.3619,0.0,0,0.3021,0,0.0409,0,0.0409,0,0.3054,0,0.3054,0,0.9909,1,0.9909,1,50,369.11,215.35,0,1,2025-09-30 16:35:18,17.1,92.2,,0,0,,1
2025-09-30 16:36:03,295.21,0.3045,221.7,0.4552,1.3658,222.19,225.51,217.41,389.19,383.69,379.15,384,0.0,1.3658,0.0,0,0.3045,0,0.0424,0,0.0424,0,0.308,0,0.308,0,0.9904,1,0.9904,1,50,369.11,215.35,0,1,2025-09-30 16:36:03,17.4,92.5,,0,0,,1
2025-09-30 16:36:48,295.22,0.3036,222.01,0.455,1.3652,221.81,224.83,219.39,387.28,385.33,380.99,384.55,0.0,1.3652,0.0,0,0.3036,0,0.0414,0,0.0414,0,0.3069,0,0.3069,0,0.9908,1,0.9908,1,50,369.12,215.35,0,1,2025-09-30 16:36:48,17.5,92.6,,0,0,,1
2025-09-30 16:37:33,295.22,0.3043,222.69,0.4549,1.3649,222.6,225.46,220.02,388.87,386.81,381.47,385.6,0.0,1.3649,0.0,0,0.3043,0,0.042,0,0.042,0,0.3077,0,0.3077,0,0.9905,1,0.9905,1,50,369.12,215.35,0,1,2025-09-30 16:37:33,17.7,92.4,,0,0,,1
2025-09-30 16:38:18,295.22,0.3026,222.3,0.4547,1.3642,223.63,224.21,219.08,389.09,385.48,380.54,385.02,0.0,1.3642,0.0,0,0.3026,0,0.0406,0,0.0406,0,0.3059,0,0.3059,0,0.9911,1,0.9911,1,50,369.12,215.35,0,1,2025-09-30 16:38:18,17.9,92.5,,0,0,,1
2025-09-30 16:39:03,295.23,0.302,222.54,0.4539,1.3618,224.01,224.16,219.47,387.17,386.26,382.91,385.43,0.0,1.3618,0.0,0,0.302,0,0.0405,0,0.0405,0,0.3053,0,0.3053,0,0.9911,1,0.9911,1,50,369.13,215.35,0,1,2025-09-30 16:39:03,18.0,92.8,,0,0,,1
2025-09-30 16:39:48,295.23,0.3029,222.77,0.4541,1.3625,224.41,224.71,219.19,387.97,386.56,382.99,385.86,0.0,1.3625,0.0,0,0.3029,0,0.0411,0,0.0411,0,0.3062,0,0.3062,0,0.9909,1,0.9909,1,50,369.13,215.35,0,1,2025-09-30 16:39:48,18.1,93,,0,0,,1
2025-09-30 16:40:33,295.27,3.3894,221.68,6.5615,19.6847,222.95,224.85,217.25,387.53,384.54,379.83,384.17,6.8696,7.53,5.2851,1.2785,1.2944,0.8165,2.7343,0.8406,1.0878,0.8059,4.3729,1.5316,1.6931,1.1482,0.7783,0.8355,0.7655,0.7117,50,369.18,215.38,1,1,2025-09-30 16:40:33,18.3,93.1,,1,0,,0
2025-09-30 16:41:18,295.31,3.3881,221.82,6.5569,19.6708,222.43,224.4,218.63,386.91,385.12,380.57,384.29,6.7688,7.3783,5.5237,1.2324,1.2908,0.8649,2.7367,0.8621,1.0332,0.8415,4.3689,1.5056,1.6557,1.2076,0.7779,0.8194,0.7806,0.7167,50,369.23,215.41,1,1,2025-09-30 16:41:18,18.2,91.5,,1,0,,0
2025-09-30 16:42:03,295.35,3.3977,221.85,6.5687,19.706200000000003,222.24,224.21,219.1,385.47,386.1,381.17,384.24,6.7778,7.3894,5.539,1.2323,1.295,0.8705,2.7385,0.8639,1.0302,0.8445,4.3767,1.5063,1.6568,1.2136,0.7785,0.8188,0.7825,0.7177,50,369.29,215.45,1,1,2025-09-30 16:42:03,18.1,87.9,,1,0,,0
2025-09-30 16:42:48,295.39,3.3953,221.65,6.562,19.6861,222.82,223.28,218.87,386.72,384.27,380.75,383.96,6.9297,7.4513,5.3051,1.2774,1.2771,0.8408,2.7285,0.8653,1.0635,0.7997,4.3689,1.5441,1.6637,1.1611,0.7794,0.8279,0.7684,0.7246,50,369.34,215.48,1,1,2025-09-30 16:42:48,18.0,84.4,,1,0,,0
2025-09-30 16:43:33,295.44,3.411,221.14,6.5733,19.72,222.27,221.9,219.26,385.77,383.02,380.28,383.06,6.8979,7.3131,5.509,1.2542,1.2683,0.8885,2.708,0.8839,1.0117,0.8124,4.3639,1.5332,1.6228,1.2079,0.7831,0.8165,0.7829,0.7377,50,369.39,215.52,1,1,2025-09-30 16:43:33,17.8,83.3,,1,0,,0
2025-09-30 16:44:18,295.48,3.4193,221.26,6.5831,19.749499999999998,222.17,221.59,220.03,383.56,385.02,381.08,383.23,6.7827,7.2283,5.7385,1.2095,1.2751,0.9347,2.7112,0.896,0.9637,0.8515,4.3713,1.5069,1.6017,1.2626,0.7835,0.8041,0.7971,0.7386,50,369.45,215.55,1,1,2025-09-30 16:44:18,17.6,82.7,,1,0,,0
2025-09-30 16:45:03,295.52,3.3984,220.23,6.5557,19.6673,220.22,222.92,217.57,384.6,382.31,377.47,381.46,6.8811,7.4507,5.3355,1.2628,1.2935,0.8422,2.6767,0.8372,1.0401,0.7994,4.3371,1.5154,1.6609,1.1608,0.7855,0.8336,0.779,0.7253,50,369.5,215.58,1,1,2025-09-30 16:45:03,17.4,82,,1,0,,0
2025-09-30 16:45:48,295.56,3.3831,220.34,6.5233,19.5701,220.13,221.81,219.1,384.78,381.85,378.29,381.34,6.794,7.2449,5.5312,1.2262,1.269,0.8879,2.6748,0.868,0.9831,0.8238,4.3144,1.4956,1.607,1.2119,0.7844,0.814,0.7905,0.733,50,369.56,215.62,1,1,2025-09-30 16:45:48,17.3,80.3,,1,0,,0
2025-09-30 16:46:33,295.61,3.3764,220.79,6.5357,19.6072,219.9,223.39,219.1,384.37,384.07,378.84,382.29,6.6786,7.3504,5.5782,1.2004,1.3023,0.8737,2.6943,0.8439,0.9969,0.8536,4.3328,1.4686,1.642,1.2222,0.7816,0.818,0.794,0.7153,50,369.61,215.65,1,1,2025-09-30 16:46:33,17.1,79.3,,1,0,,0
2025-09-30 16:47:18,295.65,3.3936,221.04,6.552,19.656,222.99,221.69,218.44,385.77,382.46,380.31,382.93,6.9091,7.3692,5.3777,1.2674,1.2631,0.8631,2.7029,0.8739,1.0333,0.7956,4.349,1.5407,1.6337,1.1747,0.7822,0.8232,0.774,0.7352,50,369.67,215.68,1,1,2025-09-30 16:47:18,17.0,77.6,,1,0,,0
2025-09-30 16:48:03,295.69,3.3651,221.11,6.5161,19.5485,223.32,221.14,218.89,385.52,382.91,380.47,382.85,6.8365,7.2288,5.4832,1.2367,1.2437,0.8847,2.7044,0.8932,1.0014,0.8098,4.3255,1.5267,1.5986,1.2002,0.7794,0.8106,0.7789,0.7376,50,369.72,215.72,1,1,2025-09-30 16:48:03,16.8,77.1,,1,0,,0
2025-09-30 16:48:48,295.73,3.3827,221.44,6.5367,19.6102,223.2,220.84,220.3,384.61,383.93,382.09,383.43,6.8798,7.1583,5.5721,1.2314,1.2371,0.9143,2.7133,0.915,0.9809,0.8175,4.3439,1.5356,1.5808,1.2275,0.78,0.8026,0.7835,0.7454,50,369.77,215.75,1,1,2025-09-30 16:48:48,16.7,77.3,,1,0,,0
2025-09-30 16:49:33,295.78,3.4044,221.94,6.5684,19.705199999999998,224.36,221.73,219.73,387.35,384.04,381.78,384.53,7.0216,7.3354,5.3482,1.2871,1.2448,0.8726,2.736,0.9063,1.044,0.7857,4.377,1.5754,1.6265,1.1752,0.7794,0.8176,0.7661,0.7431,50,369.83,215.78,1,1,2025-09-30 16:49:33,16.5,76.4,,1,0,,0
2025-09-30 16:50:18,295.82,3.4299,221.7,6.5977,19.793100000000003,223.84,222.32,218.94,386.42,384.03,381.5,383.76,7.0304,7.4004,5.3623,1.2957,1.2641,0.8702,2.7272,0.8907,1.05,0.7865,4.393,1.5737,1.6453,1.174,0.7827,0.824,0.7692,0.7418,50,369.88,215.82,1,1,2025-09-30 16:50:18,16.4,76.3,,1,0,,0
2025-09-30 16:51:03,295.86,3.3823,222.33,6.5356,19.607,224.15,222.82,220.03,387.48,385.15,382.62,384.95,6.8241,7.2522,5.5307,1.2349,1.2575,0.8899,2.7401,0.9001,1.0115,0.8286,4.3625,1.5296,1.6159,1.2169,0.777,0.8081,0.7791,0.7318,50.1,369.94,215.85,1,1,2025-09-30 16:51:03,16.3,75.1,,1,0,,0
2025-09-30 16:52:33,295.95,3.3655,222.81,6.5137,19.5412,224.24,222.99,221.2,388.23,386.15,383.33,386.04,6.8078,7.2613,5.4721,1.2313,1.2556,0.8786,2.7514,0.9004,1.0196,0.8314,4.3562,1.5266,1.6192,1.2104,0.7741,0.8071,0.7763,0.7263,50.1,370.05,215.92,1,1,2025-09-30 16:52:33,16.1,73.5,,1,0,,0
2025-09-30 16:53:18,295.99,3.4126,222.77,6.575,19.725,223.91,225.18,219.22,388.98,386.26,382.3,385.68,6.8637,7.4482,5.4131,1.2669,1.2941,0.8516,2.7555,0.8673,1.0635,0.8248,4.4007,1.5369,1.6772,1.1867,0.778,0.8251,0.7725,0.7183,50.1,370.1,215.96,1,1,2025-09-30 16:53:18,15.9,74.4,,1,0,,0
2025-09-30 16:54:03,296.03,3.3892,222.3,6.5436,19.6308,221.7,225.81,219.4,387.25,386.44,381.43,385.02,6.7348,7.3937,5.5023,1.2255,1.3073,0.8564,2.7349,0.8506,1.0349,0.8495,4.3699,1.4931,1.6696,1.2072,0.7782,0.8215,0.784,0.7099,50.1,370.16,215.99,1,1,2025-09-30 16:54:03,15.9,74.4,,1,0,,0
2025-09-30 16:55:33,296.11,3.3616,222.1,6.5146,19.5439,222.11,225.89,218.31,386.69,385.62,381.75,385.11,6.7921,7.4391,5.3127,1.2498,1.2932,0.8187,2.7323,0.8426,1.0695,0.8202,4.3488,1.5086,1.6804,1.1598,0.776,0.8291,0.7706,0.7064,50.1,370.27,216.06,1,1,2025-09-30 16:55:33,15.7,73.1,,1,0,,0
2025-09-30 16:56:18,296.16,3.4054,222.05,6.5714,19.714199999999998,223.64,224.81,217.7,389.37,383.47,380.99,384.5,7.0136,7.54,5.1606,1.3135,1.2823,0.8096,2.7379,0.855,1.1055,0.7774,4.3871,1.5685,1.6951,1.1235,0.7793,0.838,0.7573,0.7213,50.1,370.32,216.09,1,1,2025-09-30 16:56:18,15.6,74.4,,1,0,,0
2025-09-30 16:57:03,296.2,3.3943,223.42,6.5588,19.6765,225.05,223.36,221.87,387.86,387.24,385.82,386.98,6.7959,7.1977,5.6829,1.2153,1.2586,0.9204,2.7832,0.9261,0.9968,0.8603,4.398,1.5294,1.6077,1.2609,0.7732,0.7953,0.7839,0.7305,50.1,370.37,216.13,1,1,2025-09-30 16:57:03,15.5,74.1,,1,0,,0
2025-09-30 16:57:48,296.24,3.3644,222.16,6.5224,19.5673,224.38,223.41,218.7,387.44,385.59,381.31,384.8,6.9437,7.4177,5.2059,1.2868,1.255,0.8226,2.7403,0.8757,1.0791,0.7855,4.3537,1.558,1.6572,1.1385,0.7753,0.8267,0.7582,0.7232,50,370.43,216.16,1,1,2025-09-30 16:57:48,15.5,73.9,,1,0,,0
2025-09-30 16:58:33,296.28,3.3835,221.02,6.5389,19.616799999999998,224.5,222.21,216.35,388.88,381.37,378.17,382.75,7.1133,7.5288,4.9747,1.3451,1.2477,0.7907,2.6984,0.8584,1.1116,0.7285,4.3462,1.5969,1.673,1.0763,0.7818,0.8429,0.7466,0.7354,50.1,370.48,216.19,1,1,2025-09-30 16:58:33,15.5,74.6,,1,0,,0
2025-09-30 16:59:18,296.31,0.3077,223.28,0.4626,1.3878,225.33,223.83,220.7,388.71,387.45,384.02,386.55,0.0,1.3878,0.0,0,0.3077,0,0.0382,0,0.0382,0,0.3106,0,0.3106,0,0.9923,1,0.9923,1,50,370.52,216.22,0,1,2025-09-30 16:59:18,15.4,72.9,,0,0,,1
2025-09-30 17:00:03,296.32,0.3073,223.2,0.4599,1.3799,225.22,224.15,220.23,388.38,387.7,383.63,386.59,0.0,1.3799,0.0,0,0.3063,0,0.039,0,0.039,0,0.3093,0,0.3093,0,0.992,1,0.9919,1,50,370.52,216.22,0,1,2025-09-30 17:00:03,15.3,73.8,,0,0,,1
2025-09-30 17:00:48,296.32,0.3034,222.19,0.4566,1.3698,225.26,222.85,218.46,388.58,384.62,381.27,384.89,0.0,1.3698,0.0,0,0.3023,0,0.0385,0,0.0385,0,0.3053,0,0.3053,0,0.992,1,0.9919,1,50,370.53,216.22,0,1,2025-09-30 17:00:48,15.3,77.7,,0,0,,1
2025-09-30 17:01:33,296.32,0.3038,223.09,0.4566,1.37,225.43,223.19,220.66,387.45,387.35,384.35,386.38,0.0,1.37,0.0,0,0.3028,0,0.0389,0,0.0389,0,0.3058,0,0.3058,0,0.9919,1,0.9918,1,50,370.53,216.22,0,1,2025-09-30 17:01:33,15.6,81.7,,0,0,,1
2025-09-30 17:02:18,296.33,0.3053,222.07,0.457,1.371,223.58,225.1,217.54,387.25,385.71,380.94,384.6,0.0,1.371,0.0,0,0.3053,0,0.0413,0,0.0413,0,0.3086,0,0.3086,0,0.9909,1,0.9909,1,50,370.54,216.22,0,1,2025-09-30 17:02:18,15.8,84,,0,0,,1
2025-09-30 17:03:03,296.33,0.3038,222.44,0.4559,1.3677,223.59,224.58,219.16,387.06,386.28,382.48,385.34,0.0,1.3677,0.0,0,0.3038,0,0.041,0,0.041,0,0.3072,0,0.3072,0,0.9909,1,0.9909,1,50,370.54,216.22,0,1,2025-09-30 17:03:03,16.1,85.6,,0,0,,1
2025-09-30 17:03:48,296.33,0.3034,222.39,0.4554,1.3663,223.65,224.47,219.05,387.66,385.98,381.9,385.1,0.0,1.3663,0.0,0,0.3034,0,0.041,0,0.041,0,0.3067,0,0.3067,0,0.991,1,0.991,1,50,370.54,216.22,0,1,2025-09-30 17:03:48,16.3,87,,0,0,,1
2025-09-30 17:04:33,296.34,0.3022,222.95,0.4545,1.3636,225.4,223.97,219.5,388.72,386.77,382.96,386.11,0.0,1.3636,0.0,0,0.3022,0,0.0402,0,0.0402,0,0.3054,0,0.3054,0,0.9912,1,0.9912,1,50,370.55,216.22,0,1,2025-09-30 17:04:33,16.5,88.7,,0,0,,1
2025-09-30 17:05:18,296.34,0.302,223.56,0.4554,1.3664,226.65,223.33,220.72,389.14,387.55,384.92,387.13,0.0,1.3664,0.0,0,0.302,0,0.0396,0,0.0396,0,0.3052,0,0.3052,0,0.9915,1,0.9915,1,50,370.55,216.22,0,1,2025-09-30 17:05:18,16.8,90,,0,0,,1
2025-09-30 17:06:03,296.35,0.302,223.21,0.4552,1.3656,226.58,223.43,219.64,389.44,386.34,384.02,386.76,0.0,1.3656,0.0,0,0.302,0,0.0396,0,0.0396,0,0.3051,0,0.3051,0,0.9915,1,0.9915,1,50.1,370.56,216.22,0,1,2025-09-30 17:06:03,17.0,90.8,,0,0,,1
2025-09-30 17:06:48,296.35,0.3002,222.65,0.4541,1.3623,226.21,222.53,219.21,388.96,385.34,382.54,385.42,0.0,1.3623,0.0,0,0.3002,0,0.0388,0,0.0388,0,0.3032,0,0.3032,0,0.9917,1,0.9917,1,50,370.56,216.22,0,1,2025-09-30 17:06:48,17.2,91.3,,0,0,,1
2025-09-30 17:07:33,296.35,0.3001,222.94,0.4542,1.3628,225.82,222.38,220.62,386.95,386.41,384.99,386.21,0.0,1.3628,0.0,0,0.3001,0,0.0386,0,0.0386,0,0.3031,0,0.3031,0,0.9918,1,0.9918,1,50,370.56,216.22,0,1,2025-09-30 17:07:33,17.5,92,,0,0,,1
2025-09-30 17:08:25,296.36,0.2988,221.84,0.4535,1.3605,225.94,221.72,217.87,389.82,382.37,380.48,384.13,0.0,1.3605,0.0,0,0.2988,0,0.038,0,0.038,0,0.3017,0,0.3017,0,0.992,1,0.992,1,50,370.57,216.22,0,1,2025-09-30 17:08:25,17.8,92.4,,0,0,,1
2025-09-30 17:09:10,296.36,0.2996,222.92,0.4533,1.3601,226.01,222.45,220.32,388.97,386.19,383.11,386.09,0.0,1.3601,0.0,0,0.2996,0,0.0387,0,0.0387,0,0.3026,0,0.3026,0,0.9917,1,0.9917,1,50,370.57,216.22,0,1,2025-09-30 17:09:10,17.9,92.5,,0,0,,1
2025-09-30 17:09:55,296.37,0.3001,222.59,0.4532,1.3596,224.55,223,220.23,387.14,385.88,383.56,385.37,0.0,1.3596,0.0,0,0.3001,0,0.0397,0,0.0397,0,0.3032,0,0.3032,0,0.9913,1,0.9913,1,50,370.58,216.22,0,1,2025-09-30 17:09:55,18.1,92.7,,0,0,,1
2025-09-30 17:10:40,296.4,3.3938,220.78,6.5732,19.7196,222.99,222.5,216.85,388.23,381.43,377.52,382.46,7.148,7.5445,5.0271,1.3393,1.255,0.7995,2.7128,0.8616,1.1117,0.7394,4.3627,1.5939,1.6787,1.0901,0.7811,0.8409,0.7485,0.7341,50,370.62,216.25,1,1,2025-09-30 17:10:40,18.2,92.5,,1,0,,0
2025-09-30 17:11:25,296.45,3.4101,222.32,6.5856,19.7568,223.55,222.24,221.17,385.4,386.31,383.45,384.96,6.8022,7.2347,5.7199,1.2141,1.2678,0.9282,2.7564,0.913,0.9853,0.8582,4.3935,1.5206,1.6078,1.2651,0.7777,0.7992,0.7895,0.7342,50,370.68,216.29,1,1,2025-09-30 17:11:25,18.2,89.3,,1,0,,0
2025-09-30 17:12:10,296.49,3.4126,222.35,6.5938,19.7815,225.03,223.07,218.96,387.34,386.35,381.59,385.09,6.9181,7.4558,5.4076,1.2793,1.2744,0.8589,2.7631,0.8845,1.0651,0.8135,4.404,1.5568,1.6632,1.184,0.7771,0.8225,0.7672,0.726,50,370.73,216.32,1,1,2025-09-30 17:12:10,18.0,86.2,,1,0,,0
2025-09-30 17:12:56,296.53,3.3988,221.36,6.5754,19.726300000000002,224.59,222.66,216.84,388.58,382.86,378.75,383.25,7.0711,7.5223,5.1329,1.3277,1.2574,0.8137,2.7295,0.8686,1.1031,0.7578,4.376,1.5881,1.6749,1.113,0.7796,0.8368,0.7517,0.7317,49.9,370.79,216.36,1,1,2025-09-30 17:12:56,17.9,85,,1,0,,0
2025-09-30 17:13:40,296.58,3.3978,221.05,6.5642,19.692800000000002,223.3,222.09,217.76,383.9,384.66,379.94,382.96,6.8587,7.4748,5.3593,1.2701,1.2822,0.8455,2.7076,0.8534,1.0511,0.803,4.3587,1.5315,1.6601,1.167,0.782,0.83,0.7733,0.7251,50,370.85,216.39,1,1,2025-09-30 17:13:40,17.6,82.3,,1,0,,0
2025-09-30 17:14:25,296.62,3.3938,220.64,6.5564,19.6694,223.84,221.34,216.74,384.73,382.74,378.91,382.2,7.0213,7.4796,5.1685,1.313,1.2563,0.8245,2.6937,0.8614,1.0753,0.7569,4.3474,1.5716,1.6555,1.1202,0.7832,0.8361,0.7597,0.7366,50,370.9,216.43,1,1,2025-09-30 17:14:25,17.4,80.4,,1,0,,0
2025-09-30 17:15:32,296.69,3.3875,220.8,6.5522,19.6567,223.46,222.09,216.87,385.94,382.47,378.89,382.39,6.9683,7.4801,5.2083,1.2987,1.265,0.8239,2.7024,0.8569,1.0741,0.7714,4.3479,1.5571,1.6613,1.1295,0.7817,0.8346,0.7622,0.7299,50,371,216.49,1,1,2025-09-30 17:15:32,17.0,77.5,,1,0,,0
2025-09-30 17:16:17,296.74,3.3951,220.38,6.5543,19.663,223.15,221,217,385.09,382.24,377.73,381.94,6.9736,7.4535,5.2359,1.2969,1.2618,0.8364,2.6815,0.8579,1.0561,0.7676,4.3396,1.5562,1.6472,1.1362,0.7847,0.834,0.7668,0.7367,50,371.05,216.52,1,1,2025-09-30 17:16:17,16.8,77.5,,1,0,,0
