readable_time,Active Energy (kWh),mt_power,mvol,mcurr,tot_curr,mvol_r,mvol_y,mvol_b,mvol_ry,mvol_yb,mvol_br,mvolt_p,Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),mpow_r,mpow_y,mpow_b,mr_power,mrpow_r,mrpow_y,mrpow_b,ma_power,mapow_r,mapow_y,mapow_b,mt_pf,mpf_r,mpf_y,mpf_b,mfreq,ma_energy,mr_energy,con_st,mc_st,temp_time,Temperature (°C),humidity,Door Status,compressor_on,heater_on,door_status,fan_status
2025-09-30 17:17:02,296.78,3.39,220.52,6.5477,19.6433,222.47,221.55,217.56,386.21,382.08,377.53,381.59,6.9276,7.4159,5.2998,1.2781,1.2667,0.8452,2.6845,0.8586,1.0431,0.7827,4.3372,1.5412,1.643,1.153,0.7839,0.83,0.7719,0.7336,50,371.11,216.55,1,1,2025-09-30 17:17:02,16.6,76.3,,1,0,,0
2025-09-30 17:17:47,296.82,3.3691,221.39,6.5187,19.5561,223.03,221.11,220.04,385.16,384.8,380.33,383.41,6.7822,7.1982,5.5757,1.2164,1.2503,0.9024,2.7086,0.897,0.9817,0.8299,4.3311,1.5126,1.5916,1.2269,0.7793,0.8048,0.7865,0.736,50,371.16,216.59,1,1,2025-09-30 17:17:47,16.4,75,,1,0,,0
2025-09-30 17:18:32,296.86,3.4053,220.79,6.5657,19.6972,220.91,222.99,218.49,384.29,383.93,379.05,382.41,6.7509,7.4283,5.518,1.2303,1.3072,0.8678,2.6892,0.8403,1.0136,0.8353,4.3534,1.4913,1.6564,1.2056,0.7847,0.8257,0.7902,0.7204,50,371.21,216.62,1,1,2025-09-30 17:18:32,16.2,74.6,,1,0,,0
2025-09-30 17:20:02,296.95,3.3971,221.42,6.5539,19.6618,221.46,222.44,220.38,383.46,384.82,382.27,383.28,6.7644,7.2841,5.6133,1.2127,1.2832,0.9011,2.7085,0.877,0.9855,0.846,4.3554,1.498,1.6203,1.2371,0.7819,0.8103,0.7931,0.729,50,371.32,216.69,1,1,2025-09-30 17:20:03,15.9,73.5,,1,0,,0
2025-09-30 17:21:32,297.03,3.3793,222.18,6.5318,19.5954,224.37,221,221.17,387.09,384.63,382.68,384.75,6.9146,7.1646,5.5162,1.2412,1.2288,0.9094,2.7355,0.9284,0.9953,0.8117,4.3548,1.5514,1.5834,1.22,0.7772,0.8007,0.777,0.746,50.1,371.43,216.76,1,1,2025-09-30 17:21:32,15.7,74.2,,1,0,,0
2025-09-30 17:22:39,297.11,3.3863,221.82,6.5416,19.6249,223.82,222.11,219.55,386.77,384.52,381.3,384.12,6.8747,7.3857,5.3645,1.2623,1.2658,0.8582,2.7226,0.8774,1.04,0.8052,4.3569,1.5387,1.6404,1.1778,0.7793,0.8211,0.7726,0.7292,50.1,371.53,216.82,1,1,2025-09-30 17:22:39,15.7,75.3,,1,0,,0
2025-09-30 17:23:24,297.15,3.3641,222.6,6.5179,19.5539,224.26,221.89,221.65,385.96,386.26,384.39,385.44,6.7571,7.1439,5.6529,1.2012,1.2445,0.9185,2.7509,0.9216,0.9783,0.851,4.3535,1.5153,1.5852,1.253,0.7741,0.7933,0.7861,0.7335,50.1,371.58,216.85,1,1,2025-09-30 17:23:24,15.6,74.5,,1,0,,0
2025-09-30 17:24:09,297.19,3.371,221.97,6.5248,19.574399999999997,223.69,221.71,220.52,386.64,384.82,381.88,384.54,6.9136,7.2729,5.3879,1.2541,1.2429,0.8739,2.73,0.9026,1.024,0.8035,4.3471,1.5465,1.6125,1.1881,0.7771,0.8116,0.7718,0.7361,50,371.64,216.88,1,1,2025-09-30 17:24:09,15.6,73.8,,1,0,,0
2025-09-30 17:24:54,297.23,3.3709,222.11,6.526,19.5781,223.64,222.02,220.69,386.15,385.21,382.74,384.71,6.8102,7.2338,5.5341,1.2249,1.2524,0.8937,2.7351,0.9026,1.0017,0.8309,4.3504,1.523,1.606,1.2213,0.7765,0.805,0.7809,0.7323,50,371.69,216.92,1,1,2025-09-30 17:24:54,15.5,73.9,,1,0,,0
2025-09-30 17:25:39,297.27,0.3058,222.78,0.4621,1.3863,224.58,222.62,221.15,387.07,386.41,384.09,385.8,0.0,1.3863,0.0,0,0.3058,0,0.0378,0,0.0378,0,0.3086,0,0.3086,0,0.9924,1,0.9924,1,50,371.73,216.94,0,1,2025-09-30 17:25:39,15.4,73.7,,0,0,,1
2025-09-30 17:26:24,297.27,0.3028,221.82,0.4575,1.3727,223.57,222.79,219.1,386,385.02,381.54,384.42,0.0,1.3727,0.0,0,0.3028,0,0.0389,0,0.0389,0,0.3058,0,0.3058,0,0.9918,1,0.9918,1,50,371.74,216.95,0,1,2025-09-30 17:26:24,15.3,73.8,,0,0,,1
2025-09-30 17:27:09,297.27,0.3036,222.48,0.4577,1.3733,224.17,223.35,219.92,388.4,385.27,382.34,385.32,0.0,1.3733,0.0,0,0.3036,0,0.0396,0,0.0396,0,0.3067,0,0.3067,0,0.9916,1,0.9916,1,50,371.74,216.95,0,1,2025-09-30 17:27:10,15.4,76.5,,0,0,,1
2025-09-30 17:27:54,297.28,0.3063,222.92,0.4581,1.3744,221.68,225.41,221.68,387.81,386.73,383.8,386.08,0.0,1.3744,0.0,0,0.3063,0,0.042,0,0.042,0,0.3098,0,0.3098,0,0.9907,1,0.9907,1,50,371.74,216.95,0,1,2025-09-30 17:27:54,15.5,79.2,,0,0,,1
2025-09-30 17:28:39,297.28,0.3042,223.04,0.4571,1.3715,221.45,224.18,223.51,385.68,388.05,385.24,386.23,0.0,1.3715,0.0,0,0.3042,0,0.0408,0,0.0408,0,0.3075,0,0.3075,0,0.9911,1,0.9911,1,50,371.75,216.95,0,1,2025-09-30 17:28:39,15.7,82,,0,0,,1
2025-09-30 17:29:46,297.29,0.3018,222.23,0.4552,1.3657,221.92,223.25,221.52,387.32,384.35,383.04,384.82,0.0,1.3657,0.0,0,0.3018,0,0.0394,0,0.0394,0,0.3049,0,0.3049,0,0.9916,1,0.9916,1,50,371.76,216.95,0,1,2025-09-30 17:29:46,16.0,85.4,,0,0,,1
2025-09-30 17:30:31,297.29,0.3016,222.32,0.4545,1.3635,221.94,222.61,222.43,384.27,386.86,384.09,385.07,0.0,1.3635,0.0,0,0.3005,0,0.0386,0,0.0386,0,0.3035,0,0.3035,0,0.9919,1,0.9918,1,50,371.76,216.95,0,1,2025-09-30 17:30:31,16.2,87.1,,0,0,,1
2025-09-30 17:31:16,297.3,0.3011,220.29,0.4541,1.3624,221.56,223.19,216.14,387.75,380.55,376.4,381.95,0.0,1.3624,0.0,0,0.3011,0,0.0392,0,0.0392,0,0.3041,0,0.3041,0,0.9916,1,0.9916,1,50,371.76,216.95,0,1,2025-09-30 17:31:16,16.4,88.3,,0,0,,1
2025-09-30 17:32:01,297.3,0.3026,221.65,0.455,1.3652,221.32,223.96,219.68,386.54,384.82,380.38,383.81,0.0,1.3652,0.0,0,0.3026,0,0.04,0,0.04,0,0.3058,0,0.3058,0,0.9913,1,0.9913,1,50,371.77,216.95,0,1,2025-09-30 17:32:02,16.7,90,,0,0,,1
2025-09-30 17:32:46,297.3,0.3026,222.3,0.4551,1.3653,221.91,223.92,221.09,384.79,387.08,383.24,385.05,0.0,1.3653,0.0,0,0.3026,0,0.0398,0,0.0398,0,0.3057,0,0.3057,0,0.9914,1,0.9914,1,50,371.77,216.95,0,1,2025-09-30 17:32:46,16.9,91.1,,0,0,,1
2025-09-30 17:33:31,297.31,0.3021,221.65,0.4542,1.3628,221.85,224.03,219.07,387.83,384.22,379.67,383.84,0.0,1.3628,0.0,0,0.3021,0,0.0403,0,0.0403,0,0.3053,0,0.3053,0,0.9912,1,0.9912,1,50,371.77,216.95,0,1,2025-09-30 17:33:31,17.1,92.2,,0,0,,1
2025-09-30 17:34:16,297.31,0.3018,222.32,0.4538,1.3614,222.7,223.13,221.15,386.74,385.81,382.67,385.24,0.0,1.3614,0.0,0,0.3007,0,0.0394,0,0.0394,0,0.3038,0,0.3038,0,0.9915,1,0.9915,1,50,371.78,216.95,0,1,2025-09-30 17:34:17,17.3,92.8,,0,0,,1
2025-09-30 17:35:01,297.31,0.3011,221.89,0.4538,1.3614,222.66,223.41,219.61,387.77,384.86,380.33,383.92,0.0,1.3614,0.0,0,0.3011,0,0.0394,0,0.0394,0,0.3042,0,0.3042,0,0.9915,1,0.9915,1,50,371.78,216.95,0,1,2025-09-30 17:35:01,17.4,92.7,,0,0,,1
2025-09-30 17:35:46,297.32,0.3002,221.97,0.4538,1.3614,223.14,222.88,219.91,388.2,384.41,380.77,384.65,0.0,1.3614,0.0,0,0.3002,0,0.0387,0,0.0387,0,0.3034,0,0.3034,0,0.9917,1,0.9917,1,50.1,371.79,216.95,0,1,2025-09-30 17:35:46,17.6,92.9,,0,0,,1
2025-09-30 17:36:31,297.32,0.3027,222.51,0.4546,1.3638,221.92,224.3,221.33,386.47,387.65,382.09,385.35,0.0,1.3638,0.0,0,0.3027,0,0.04,0,0.04,0,0.3059,0,0.3059,0,0.9913,1,0.9913,1,50.1,371.79,216.95,0,1,2025-09-30 17:36:31,17.7,93.2,,0,0,,1
2025-09-30 17:37:16,297.33,0.305,223.38,0.4556,1.3668,222.63,225.64,221.87,389.58,388.04,383.09,386.92,0.0,1.3668,0.0,0,0.305,0,0.0416,0,0.0416,0,0.3084,0,0.3084,0,0.9908,1,0.9908,1,50.1,371.79,216.95,0,1,2025-09-30 17:37:16,17.8,93.3,,0,0,,1
2025-09-30 17:38:01,297.33,0.3055,222.74,0.4557,1.3673,222.79,225.88,219.55,389.46,386.05,381.9,386.05,0.0,1.3673,0.0,0,0.3055,0,0.0417,0,0.0417,0,0.3088,0,0.3088,0,0.9908,1,0.9908,1,50.1,371.8,216.95,0,1,2025-09-30 17:38:01,17.9,93.6,,0,0,,1
2025-09-30 17:38:46,297.33,0.3039,223.71,0.4545,1.3637,224.49,225.22,221.43,389.01,387.85,385.57,387.33,0.0,1.3637,0.0,0,0.3039,0,0.0408,0,0.0408,0,0.3071,0,0.3071,0,0.9911,1,0.9911,1,50.1,371.8,216.95,0,1,2025-09-30 17:38:46,18.0,93.6,,0,0,,1
2025-09-30 17:39:31,297.34,0.3031,222.19,0.4545,1.3637,224.12,224.53,217.92,389.66,384.65,380.22,384.99,0.0,1.3637,0.0,0,0.3031,0,0.0402,0,0.0402,0,0.3062,0,0.3062,0,0.9913,1,0.9913,1,50.1,371.8,216.95,0,1,2025-09-30 17:39:31,18.1,93.7,,0,0,,1
2025-09-30 17:40:16,297.34,0.3023,223.6,0.4539,1.3619,224.55,224.32,221.94,389.1,388.19,384.55,387.2,0.0,1.3619,0.0,0,0.3023,0,0.0399,0,0.0399,0,0.3055,0,0.3055,0,0.9913,1,0.9913,1,50.1,371.81,216.95,0,1,2025-09-30 17:40:16,18.2,93.8,,0,0,,1
2025-09-30 17:41:01,297.35,0.3025,223.52,0.4541,1.3623,224.51,224.34,221.73,390.27,387.4,383.77,387.21,0.0,1.3623,0.0,0,0.3025,0,0.0399,0,0.0399,0,0.3056,0,0.3056,0,0.9914,1,0.9914,1,50.1,371.81,216.95,0,1,2025-09-30 17:41:01,18.3,94,,0,0,,1
2025-09-30 17:41:46,297.37,3.3882,222.48,6.5689,19.7068,223.64,223.91,219.91,389.56,385.03,381.46,385.68,7.0881,7.4777,5.141,1.3118,1.2571,0.8194,2.7676,0.8875,1.1028,0.7773,4.3901,1.5852,1.6743,1.1306,0.7744,0.8282,0.7517,0.7254,50.1,371.85,216.98,1,1,2025-09-30 17:41:46,18.4,94.3,,1,0,,0
2025-09-30 17:42:31,297.41,3.4043,222.5,6.5798,19.7394,222.55,223.41,221.54,388.66,385.48,381.94,385.47,6.8884,7.373,5.478,1.2463,1.28,0.8779,2.7604,0.8903,1.0335,0.8366,4.3938,1.533,1.6472,1.2136,0.7767,0.8137,0.778,0.7239,50.1,371.9,217.01,1,1,2025-09-30 17:42:31,18.3,92.5,,1,0,,0
2025-09-30 17:43:16,297.46,3.4427,222.75,6.6283,19.8849,222.73,223.08,222.44,387.52,386.64,383.24,385.8,6.9246,7.335,5.6253,1.2429,1.2832,0.9166,2.7731,0.9109,1.0118,0.8504,4.4299,1.5423,1.6363,1.2513,0.7787,0.8065,0.7852,0.7331,50,371.96,217.04,1,1,2025-09-30 17:43:16,18.2,89.2,,1,0,,0
2025-09-30 17:44:01,297.5,3.4154,221.61,6.5934,19.7802,222.03,223.51,219.3,388.52,383.19,379.8,383.75,7.0288,7.519,5.2324,1.2987,1.285,0.8316,2.7323,0.863,1.08,0.7893,4.3886,1.5606,1.6806,1.1475,0.7808,0.8328,0.7655,0.7253,50,372.01,217.08,1,1,2025-09-30 17:44:01,18.1,86.1,,1,0,,0
2025-09-30 17:44:46,297.54,3.4338,221.85,6.6168,19.8506,221.91,223.46,220.2,388.1,384.53,380.13,384.25,6.9326,7.4851,5.4329,1.268,1.3,0.8658,2.7416,0.8687,1.0488,0.8241,4.4074,1.5384,1.6726,1.1963,0.7814,0.8249,0.7782,0.7243,50,372.06,217.11,1,1,2025-09-30 17:44:46,17.9,84.8,,1,0,,0
2025-09-30 17:45:31,297.58,3.411,221.89,6.5869,19.7608,220.57,224.26,220.85,386.15,386.21,380.63,384.43,6.8476,7.3741,5.5391,1.2312,1.2988,0.881,2.7397,0.8725,1.0199,0.8473,4.3874,1.5104,1.6537,1.2233,0.7796,0.8159,0.7864,0.7207,50,372.12,217.15,1,1,2025-09-30 17:45:31,17.7,81.9,,1,0,,0
2025-09-30 17:46:16,297.63,3.3956,221.05,6.5699,19.709899999999998,219.73,224.65,218.78,387.08,383.21,378.34,383.26,6.8996,7.5168,5.2935,1.2645,1.3071,0.8241,2.7109,0.8336,1.0653,0.812,4.3628,1.516,1.6886,1.1581,0.7814,0.8348,0.7751,0.7122,50,372.18,217.18,1,1,2025-09-30 17:46:16,17.4,79.9,,1,0,,0
2025-09-30 17:47:01,297.67,3.3807,221.62,6.5504,19.6512,220.07,224.1,220.7,386.75,384.55,380.26,383.83,6.7704,7.3827,5.4981,1.2168,1.2995,0.8643,2.7284,0.8576,1.0204,0.8504,4.3579,1.49,1.6545,1.2134,0.7781,0.8173,0.7865,0.7128,50,372.23,217.21,1,1,2025-09-30 17:47:01,17.2,79.8,,1,0,,0
2025-09-30 17:47:46,297.71,3.3812,222.48,6.5517,19.6553,221.12,223.87,222.47,385.54,386.69,383.83,385.4,6.7774,7.2453,5.6326,1.1992,1.2797,0.9023,2.7567,0.8961,0.9927,0.8679,4.3737,1.4986,1.622,1.2531,0.775,0.801,0.7901,0.7207,50,372.29,217.25,1,1,2025-09-30 17:47:46,17.0,78,,1,0,,0
2025-09-30 17:48:31,297.75,3.3868,222.48,6.5558,19.6676,222.49,223.32,221.63,387.99,385.93,382.08,385.32,6.852,7.2983,5.5173,1.2308,1.2703,0.8858,2.7561,0.8971,1.0175,0.8415,4.3772,1.5245,1.6299,1.2228,0.7756,0.8081,0.7804,0.7249,50,372.34,217.28,1,1,2025-09-30 17:48:31,16.9,78.7,,1,0,,0
2025-09-30 17:49:16,297.8,3.3916,222.11,6.5581,19.6743,222.71,223.08,220.55,387.04,385.33,381.74,384.97,6.9512,7.3689,5.3542,1.2665,1.2657,0.8594,2.7416,0.8878,1.0455,0.8083,4.3728,1.5481,1.6439,1.1809,0.7776,0.8188,0.7709,0.7284,50,372.39,217.32,1,1,2025-09-30 17:49:16,16.7,77.2,,1,0,,0
2025-09-30 17:50:01,297.84,3.4384,222.54,6.6176,19.852899999999998,222.79,224.09,220.76,387.51,386.56,382.3,385.45,6.9227,7.4496,5.4806,1.2645,1.2983,0.8757,2.7588,0.8803,1.0455,0.8331,4.4216,1.5423,1.6694,1.2099,0.7799,0.8207,0.7777,0.7259,50,372.45,217.35,1,1,2025-09-30 17:50:01,16.6,76.1,,1,0,,0
2025-09-30 17:51:31,297.92,3.4023,223.93,6.5751,19.7255,224.3,224.05,223.46,390,387.31,386.26,387.68,6.819,7.2134,5.6931,1.2104,1.269,0.9229,2.8053,0.9313,1.0002,0.8738,4.4178,1.5295,1.6162,1.2722,0.7715,0.7921,0.7847,0.7262,50.1,372.56,217.42,1,1,2025-09-30 17:51:31,16.2,74.5,,1,0,,0
2025-09-30 17:52:16,297.97,3.3941,223.24,6.5703,19.711,224.11,224.53,221.09,389.84,386.9,383.24,386.71,7.0083,7.4284,5.2743,1.2798,1.2678,0.8466,2.7875,0.8983,1.0774,0.8118,4.4046,1.5706,1.6679,1.1661,0.7727,0.8202,0.7601,0.7232,50.1,372.62,217.46,1,1,2025-09-30 17:52:16,16.1,74.1,,1,0,,0
2025-09-30 17:53:01,298.01,3.3835,222.62,6.5544,19.6634,224.16,224.21,219.5,392.4,384.3,379.99,385.38,7.14,7.5118,5.0116,1.3399,1.2506,0.793,2.7646,0.8846,1.1241,0.756,4.3848,1.6005,1.6842,1.1,0.7743,0.833,0.7438,0.7257,50.1,372.67,217.49,1,1,2025-09-30 17:53:01,15.9,75.1,,1,0,,0
2025-09-30 17:53:46,298.05,3.378,223.8,6.5475,19.6426,224.52,224.1,222.78,388.38,388.84,385.64,387.63,6.8285,7.2079,5.6062,1.2178,1.2552,0.905,2.8003,0.9286,1.0128,0.859,4.3974,1.5331,1.6153,1.2489,0.7698,0.7952,0.7782,0.7253,50.1,372.72,217.53,1,1,2025-09-30 17:53:46,15.8,74,,1,0,,0
2025-09-30 17:54:31,298.09,3.4069,222.86,6.5848,19.754399999999997,224.22,224.68,219.68,390.07,385.64,382.29,385.91,7.0798,7.5382,5.1364,1.32,1.2728,0.8141,2.7732,0.8793,1.1142,0.7797,4.4095,1.5874,1.6937,1.1284,0.7755,0.8322,0.7524,0.7222,50.1,372.78,217.56,1,1,2025-09-30 17:54:31,15.7,72.8,,1,0,,0
2025-09-30 17:55:16,298.14,3.387,223.38,6.5588,19.6764,222.6,225.69,221.85,388.23,388.29,384.19,386.94,6.8078,7.3262,5.5424,1.2232,1.2874,0.8765,2.7861,0.8919,1.0335,0.8607,4.3984,1.5154,1.6535,1.2296,0.7722,0.8079,0.7798,0.7134,50.1,372.83,217.6,1,1,2025-09-30 17:55:16,15.6,72.3,,1,0,,0
2025-09-30 17:56:01,298.14,0.3109,224.35,0.4613,1.3841,223.28,227.14,222.64,389.21,390.34,386.21,388.56,0.0,1.3841,0.0,0,0.3109,0,0.0421,0,0.0421,0,0.3144,0,0.3144,0,0.9909,1,0.9909,1,50,372.84,217.6,0,1,2025-09-30 17:56:01,15.5,73.3,,0,0,,1
2025-09-30 17:56:46,298.14,0.3105,224.42,0.4604,1.3813,223.11,227.37,222.79,390.69,389.75,385.69,388.77,0.0,1.3813,0.0,0,0.3105,0,0.043,0,0.043,0,0.3141,0,0.3141,0,0.9905,1,0.9905,1,50,372.84,217.6,0,1,2025-09-30 17:56:46,15.5,76,,0,0,,1
2025-09-30 17:57:31,298.15,0.3081,224.24,0.4589,1.3767,225.23,226.26,221.23,392.04,387.5,385.65,388.45,0.0,1.3767,0.0,0,0.3081,0,0.042,0,0.042,0,0.3115,0,0.3115,0,0.9908,1,0.9908,1,50,372.85,217.6,0,1,2025-09-30 17:57:31,15.6,79.1,,0,0,,1
2025-09-30 17:58:16,298.15,0.3076,224,0.4575,1.3725,224.23,226.64,221.15,390.24,389.5,384.21,388.11,0.0,1.3725,0.0,0,0.3076,0,0.0423,0,0.0423,0,0.3111,0,0.3111,0,0.9906,1,0.9906,1,50.1,372.85,217.6,0,1,2025-09-30 17:58:16,15.8,82,,0,0,,1
2025-09-30 17:59:01,298.16,0.3067,223.43,0.4576,1.3729,224.68,225.84,219.79,391.89,386.42,382.7,386.96,0.0,1.3729,0.0,0,0.3067,0,0.0413,0,0.0413,0,0.3101,0,0.3101,0,0.991,1,0.991,1,50,372.86,217.6,0,1,2025-09-30 17:59:01,16.0,84.6,,0,0,,1
2025-09-30 17:59:46,298.16,0.3075,224.29,0.458,1.374,223.8,226.36,222.73,389.97,389.77,385.74,388.65,0.0,1.374,0.0,0,0.3075,0,0.0419,0,0.0419,0,0.311,0,0.311,0,0.9908,1,0.9908,1,50.1,372.86,217.6,0,1,2025-09-30 17:59:46,16.2,86.4,,0,0,,1
2025-09-30 18:00:31,298.16,0.3081,224.13,0.4577,1.3733,223.9,226.97,221.52,389.45,389.5,385.64,388.18,0.0,1.3733,0.0,0,0.3081,0,0.0426,0,0.0426,0,0.3117,0,0.3117,0,0.9905,1,0.9905,1,50.1,372.86,217.6,0,1,2025-09-30 18:00:31,16.5,88.2,,0,0,,1
2025-09-30 18:01:16,298.17,0.3083,223.96,0.4575,1.3727,224.28,227.25,220.35,392.58,387.65,383.51,387.61,0.0,1.3727,0.0,0,0.3083,0,0.043,0,0.043,0,0.3119,0,0.3119,0,0.9904,1,0.9904,1,50.1,372.87,217.6,0,1,2025-09-30 18:01:16,16.7,89.5,,0,0,,1
2025-09-30 18:02:01,298.17,0.3058,224.51,0.4562,1.3688,224.19,225.95,223.4,388.45,390.83,387.3,388.92,0.0,1.3688,0.0,0,0.3058,0,0.0417,0,0.0417,0,0.3093,0,0.3093,0,0.9908,1,0.9908,1,50,372.87,217.6,0,1,2025-09-30 18:02:01,16.8,90.2,,0,0,,1
2025-09-30 18:02:46,298.18,0.3053,222.91,0.456,1.3681,223.34,225.59,219.8,390.37,386.37,381.52,386.12,0.0,1.3681,0.0,0,0.3053,0,0.041,0,0.041,0,0.3086,0,0.3086,0,0.9911,1,0.9911,1,50,372.88,217.6,0,1,2025-09-30 18:02:46,17.0,91,,0,0,,1
2025-09-30 18:03:31,298.18,0.3071,224.09,0.4564,1.3694,224.49,226.92,220.86,392.92,388.09,383.4,388.51,0.0,1.3694,0.0,0,0.3071,0,0.0431,0,0.0431,0,0.3107,0,0.3107,0,0.9902,1,0.9902,1,50.1,372.88,217.6,0,1,2025-09-30 18:03:31,17.2,91.7,,0,0,,1
2025-09-30 18:04:16,298.18,0.3077,224.25,0.4564,1.3694,222.68,227.47,222.61,389.68,390.52,385.05,388.33,0.0,1.3694,0.0,0,0.3077,0,0.0439,0,0.0439,0,0.3115,0,0.3115,0,0.9899,1,0.9899,1,50,372.88,217.6,0,1,2025-09-30 18:04:16,17.4,92.6,,0,0,,1
2025-09-30 18:05:01,298.19,0.3095,224.61,0.4578,1.3735,223.27,228.07,222.51,391.72,389.95,385.48,389,0.0,1.3735,0.0,0,0.3095,0,0.0443,0,0.0443,0,0.3133,0,0.3133,0,0.9899,1,0.9899,1,50.1,372.89,217.6,0,1,2025-09-30 18:05:01,17.5,92.9,,0,0,,1
2025-09-30 18:05:46,298.19,0.3084,224.48,0.4569,1.3707,223.36,227.74,222.34,392.04,389.6,384.79,388.77,0.0,1.3707,0.0,0,0.3084,0,0.044,0,0.044,0,0.3122,0,0.3122,0,0.9899,1,0.9899,1,50,372.89,217.6,0,1,2025-09-30 18:05:46,17.7,93.1,,0,0,,1
2025-09-30 18:06:31,298.19,0.3079,224.95,0.4572,1.3717,223.35,227.09,224.41,390.77,390.93,387.16,389.61,0.0,1.3717,0.0,0,0.3079,0,0.0427,0,0.0427,0,0.3115,0,0.3115,0,0.9905,1,0.9905,1,50.1,372.9,217.61,0,1,2025-09-30 18:06:31,17.8,93.4,,0,0,,1
2025-09-30 18:07:16,298.2,0.3078,224.15,0.4564,1.3694,224.93,227.39,220.14,392.68,387.87,384.2,388.39,0.0,1.3694,0.0,0,0.3078,0,0.043,0,0.043,0,0.3114,0,0.3114,0,0.9903,1,0.9903,1,50.1,372.9,217.61,0,1,2025-09-30 18:07:16,17.9,93.6,,0,0,,1
2025-09-30 18:08:01,298.2,0.3079,224.59,0.4562,1.3687,224.84,227.64,221.3,393.15,389.18,384.7,389.15,0.0,1.3687,0.0,0,0.3079,0,0.0434,0,0.0434,0,0.3116,0,0.3116,0,0.9901,1,0.9901,1,50.1,372.9,217.61,0,1,2025-09-30 18:08:01,18.0,93.9,,0,0,,1
2025-09-30 18:08:46,298.21,0.3071,224.27,0.4562,1.3686,224.92,227,220.89,391.12,389.26,384.95,388.24,0.0,1.3686,0.0,0,0.3071,0,0.0426,0,0.0426,0,0.3107,0,0.3107,0,0.9905,1,0.9905,1,50.1,372.91,217.61,0,1,2025-09-30 18:08:46,18.1,94.2,,0,0,,1
2025-09-30 18:09:31,298.25,3.4056,223.98,6.5973,19.7919,224.3,226.65,221.01,393.07,387.42,383.36,387.9,6.825,7.4814,5.4855,1.2502,1.3041,0.8513,2.8223,0.8807,1.0798,0.8617,4.4389,1.5308,1.6957,1.2124,0.7699,0.8175,0.7702,0.7027,50.1,372.96,217.64,1,1,2025-09-30 18:09:31,18.2,93.9,,1,0,,0
2025-09-30 18:11:01,298.33,3.387,222.23,6.5761,19.7285,223.14,226.64,216.92,392.08,384,378.71,384.76,7.1619,7.6993,4.8673,1.3585,1.2831,0.7454,2.764,0.839,1.1791,0.7459,4.3989,1.5981,1.745,1.0558,0.7747,0.8508,0.7363,0.7068,50,373.07,217.71,1,1,2025-09-30 18:11:01,17.9,87.4,,1,0,,0
2025-09-30 18:11:53,298.39,3.3921,223.44,6.5692,19.7076,223.24,225.94,221.16,387.23,389.34,384.45,386.94,6.7092,7.3712,5.6272,1.2106,1.3041,0.8773,2.7935,0.8796,1.0324,0.8815,4.4077,1.4978,1.6654,1.2445,0.7719,0.809,0.784,0.7054,50.1,373.15,217.76,1,1,2025-09-30 18:11:53,17.7,84.2,,1,0,,0
2025-09-30 18:12:38,298.44,3.3911,221.69,6.5684,19.7052,221.35,226.83,216.89,389.95,384.26,377.78,384.01,7.0331,7.6601,5.012,1.3221,1.3055,0.7634,2.7342,0.8194,1.1429,0.772,4.3814,1.5568,1.7375,1.0871,0.7784,0.85,0.7524,0.7031,50,373.21,217.8,1,1,2025-09-30 18:12:38,17.5,82,,1,0,,0
2025-09-30 18:13:23,298.48,3.3838,223.24,6.561,19.6831,221.74,227.67,220.31,388.03,389.62,382.34,386.68,6.6553,7.471,5.5568,1.2086,1.3318,0.8435,2.7843,0.8443,1.0541,0.886,4.4009,1.4757,1.7009,1.2242,0.7721,0.8197,0.7841,0.6895,50.1,373.26,217.83,1,1,2025-09-30 18:13:23,17.3,79.7,,1,0,,0
2025-09-30 18:14:08,298.52,3.422,223.06,6.6078,19.8235,221.4,227.55,220.23,386.93,389.58,382.52,386.51,6.7604,7.607,5.4561,1.2432,1.3486,0.8302,2.7803,0.831,1.0817,0.8676,4.4293,1.4968,1.731,1.2016,0.7761,0.8313,0.78,0.6913,50.1,373.31,217.86,1,1,2025-09-30 18:14:08,17.0,78.9,,1,0,,0
2025-09-30 18:14:53,298.56,3.3733,222.84,6.5491,19.6474,222.99,226.36,219.19,389.71,386.93,381.31,385.82,6.8703,7.5684,5.2087,1.277,1.3014,0.7949,2.7721,0.8437,1.1105,0.8179,4.3869,1.532,1.7132,1.1417,0.7725,0.8343,0.7606,0.6969,50.1,373.37,217.9,1,1,2025-09-30 18:14:53,16.9,77.6,,1,0,,0
2025-09-30 18:15:38,298.6,3.397,223.56,6.5798,19.7396,222.98,226.98,220.72,387.56,389.54,384.51,387.19,6.6793,7.4483,5.612,1.212,1.323,0.862,2.8003,0.8631,1.0488,0.8884,4.4186,1.4894,1.6906,1.2387,0.7716,0.8145,0.7836,0.6963,50,373.43,217.93,1,1,2025-09-30 18:15:38,16.7,75.9,,1,0,,0
2025-09-30 18:16:23,298.65,3.4268,222.95,6.616,19.8482,223,226.5,219.36,389.56,387.34,381.61,386.23,6.8689,7.5883,5.391,1.2726,1.3232,0.831,2.7834,0.85,1.0934,0.84,4.4331,1.5318,1.7188,1.1826,0.7762,0.8315,0.7708,0.7033,50,373.48,217.97,1,1,2025-09-30 18:16:24,16.5,74.4,,1,0,,0
2025-09-30 18:17:08,298.69,3.4131,223.34,6.6024,19.807399999999998,223,227.04,220,389.95,388.36,382.24,386.87,6.8016,7.5359,5.4699,1.2498,1.3228,0.8405,2.7985,0.857,1.0816,0.8599,4.4311,1.5168,1.711,1.2034,0.7732,0.8247,0.7741,0.6989,50,373.54,218,1,1,2025-09-30 18:17:08,16.3,74.2,,1,0,,0
2025-09-30 18:17:53,298.73,3.4124,224.04,6.6049,19.8148,224.38,226.47,221.27,391.49,388.91,383.74,388.14,6.9439,7.5109,5.36,1.2785,1.2949,0.839,2.8238,0.8881,1.0992,0.8365,4.4451,1.5581,1.701,1.186,0.7704,0.8212,0.7623,0.7081,50,373.59,218.04,1,1,2025-09-30 18:17:53,16.1,72.6,,1,0,,0
2025-09-30 18:18:59,298.81,3.3668,224.34,6.5461,19.6383,223.58,225.94,223.52,389.49,390.03,386.2,388.45,6.7035,7.296,5.6388,1.1928,1.2879,0.8861,2.825,0.9051,1.025,0.8948,4.4076,1.4988,1.6485,1.2604,0.766,0.7966,0.7824,0.7036,50.1,373.7,218.11,1,1,2025-09-30 18:18:59,15.8,71.9,,1,0,,0
2025-09-30 18:19:44,298.82,0.3108,224.6,0.4612,1.3836,224.78,227.01,222.02,392.36,389.53,385.18,389.02,0.0,1.3836,0.0,0,0.3108,0,0.0412,0,0.0412,0,0.3141,0,0.3141,0,0.9913,1,0.9913,1,50.1,373.71,218.11,0,1,2025-09-30 18:19:44,15.6,72.2,,0,0,,1
2025-09-30 18:20:29,298.83,0.3093,225.32,0.4593,1.378,225.08,226.92,223.96,392.73,390.73,387.31,390.21,0.0,1.378,0.0,0,0.3093,0,0.0418,0,0.0418,0,0.3127,0,0.3127,0,0.9909,1,0.9909,1,50,373.71,218.11,0,1,2025-09-30 18:20:29,15.6,75.5,,0,0,,1
2025-09-30 18:21:14,298.83,0.3111,224.51,0.4598,1.3794,222.6,228.15,222.78,390.74,389.69,386.16,388.82,0.0,1.3794,0.0,0,0.3111,0,0.0435,0,0.0435,0,0.3147,0,0.3147,0,0.9903,1,0.9903,1,50,373.72,218.11,0,1,2025-09-30 18:21:14,15.8,79.7,,0,0,,1
2025-09-30 18:21:59,298.84,0.312,224.61,0.4595,1.3785,222.33,229.19,222.31,392.8,389.45,384.85,389.02,0.0,1.3785,0.0,0,0.312,0,0.0453,0,0.0453,0,0.3159,0,0.3159,0,0.9896,1,0.9896,1,50,373.72,218.11,0,1,2025-09-30 18:21:59,16.0,82.8,,0,0,,1
2025-09-30 18:22:44,298.84,0.3122,225.37,0.4597,1.3792,222.59,229.23,224.29,391.05,392.04,387.96,390.41,0.0,1.3792,0.0,0,0.3122,0,0.0453,0,0.0453,0,0.3162,0,0.3162,0,0.9896,1,0.9896,1,50,373.73,218.12,0,1,2025-09-30 18:22:44,16.2,85.7,,0,0,,1
2025-09-30 18:23:29,298.84,0.3112,224.34,0.4587,1.3761,222.66,228.99,221.39,393.58,388,384.15,388.56,0.0,1.3761,0.0,0,0.3112,0,0.0449,0,0.0449,0,0.3151,0,0.3151,0,0.9897,1,0.9897,1,50,373.73,218.12,0,1,2025-09-30 18:23:30,16.5,87.8,,0,0,,1
2025-09-30 18:24:14,298.85,0.3098,224.79,0.4577,1.3732,221.49,228.29,224.61,389.98,390.67,387.4,389.47,0.0,1.3732,0.0,0,0.3098,0,0.0439,0,0.0439,0,0.3135,0,0.3135,0,0.99,1,0.99,1,50.1,373.73,218.12,0,1,2025-09-30 18:24:14,16.7,89.3,,0,0,,1
2025-09-30 18:24:59,298.85,0.3082,224.92,0.4572,1.3717,223.17,227.21,224.39,390.13,391.08,387.52,389.1,0.0,1.3717,0.0,0,0.3082,0,0.0424,0,0.0424,0,0.3117,0,0.3117,0,0.9906,1,0.9906,1,50,373.74,218.12,0,1,2025-09-30 18:24:59,16.9,89.8,,0,0,,1
2025-09-30 18:26:06,298.86,0.3087,224.97,0.4573,1.3721,223.58,227.57,223.78,391.55,390.81,386.65,389.77,0.0,1.3721,0.0,0,0.3087,0,0.0429,0,0.0429,0,0.3122,0,0.3122,0,0.9904,1,0.9904,1,50,373.74,218.12,0,1,2025-09-30 18:26:06,17.2,90.6,,0,0,,1
2025-09-30 18:26:51,298.86,0.308,224.91,0.4572,1.3717,223.33,227.05,224.35,391.3,390.28,387.07,389.41,0.0,1.3717,0.0,0,0.308,0,0.042,0,0.042,0,0.3114,0,0.3114,0,0.9908,1,0.9908,1,50.1,373.75,218.12,0,1,2025-09-30 18:26:51,17.3,91.5,,0,0,,1
2025-09-30 18:27:36,298.87,0.3077,224.88,0.4564,1.3693,223.4,227.23,224.03,392.16,390.87,385.5,389.67,0.0,1.3693,0.0,0,0.3077,0,0.0424,0,0.0424,0,0.3111,0,0.3111,0,0.9906,1,0.9906,1,50.1,373.75,218.12,0,1,2025-09-30 18:27:36,17.5,92.1,,0,0,,1
2025-09-30 18:28:21,298.87,0.3068,224.75,0.456,1.368,223.42,226.81,224.02,391.92,389.96,385.93,389.07,0.0,1.368,0.0,0,0.3068,0,0.0421,0,0.0421,0,0.3103,0,0.3103,0,0.9907,1,0.9907,1,50,373.76,218.12,0,1,2025-09-30 18:28:21,17.6,92.5,,0,0,,1
2025-09-30 18:29:06,298.87,0.3055,224.98,0.4551,1.3654,223.5,226.22,225.22,389.78,391.22,388.02,389.73,0.0,1.3654,0.0,0,0.3055,0,0.0415,0,0.0415,0,0.3089,0,0.3089,0,0.9909,1,0.9909,1,50,373.76,218.12,0,1,2025-09-30 18:29:06,17.7,93,,0,0,,1
2025-09-30 18:29:51,298.88,0.3066,224.79,0.4555,1.3666,223.51,226.96,223.92,391.96,390.37,385.72,389.36,0.0,1.3666,0.0,0,0.3066,0,0.0428,0,0.0428,0,0.3102,0,0.3102,0,0.9904,1,0.9904,1,50,373.76,218.12,0,1,2025-09-30 18:29:51,17.9,93.4,,0,0,,1
2025-09-30 18:30:37,298.88,0.3081,225.35,0.4565,1.3697,222.86,227.6,225.59,391.68,391.4,387.85,389.95,0.0,1.3697,0.0,0,0.3081,0,0.0434,0,0.0434,0,0.3117,0,0.3117,0,0.9902,1,0.9902,1,50,373.77,218.12,0,1,2025-09-30 18:30:37,18.0,93.6,,0,0,,1
2025-09-30 18:31:21,298.88,0.3061,225.4,0.4552,1.3657,223.11,226.64,226.47,390.7,391.7,388.82,390.26,0.0,1.3657,0.0,0,0.3061,0,0.0422,0,0.0422,0,0.3095,0,0.3095,0,0.9906,1,0.9906,1,50,373.77,218.12,0,1,2025-09-30 18:31:21,18.1,93.8,,0,0,,1
2025-09-30 18:32:06,298.89,0.3052,224.88,0.4545,1.3636,222.79,226.29,225.56,391.44,390.27,386.75,389.77,0.0,1.3636,0.0,0,0.3052,0,0.0418,0,0.0418,0,0.3086,0,0.3086,0,0.9907,1,0.9907,1,50,373.78,218.12,0,1,2025-09-30 18:32:06,18.2,94.1,,0,0,,1
2025-09-30 18:33:13,298.94,3.4058,224.45,6.6004,19.8014,223.16,224.44,225.75,388.61,390.55,387.09,388.67,6.788,7.165,5.8484,1.1792,1.2738,0.9528,2.838,0.9484,0.9774,0.9121,4.4432,1.5148,1.6081,1.3203,0.7682,0.7792,0.7933,0.7223,50,373.85,218.17,1,1,2025-09-30 18:33:13,18.3,93.4,,1,0,,0
2025-09-30 18:33:58,298.99,3.4232,224.4,6.6258,19.8776,223.47,226.4,223.33,391.16,389.35,385.49,388.89,6.9397,7.4633,5.4746,1.258,1.2986,0.8667,2.842,0.9044,1.0771,0.8605,4.4631,1.5508,1.6897,1.2226,0.7694,0.8119,0.7696,0.7096,50,373.9,218.2,1,1,2025-09-30 18:33:58,18.1,90.2,,1,0,,0
2025-09-30 18:34:43,299.03,3.4171,224.09,6.6112,19.8337,223.05,224.75,224.48,390.21,389.19,384.96,388.25,6.9228,7.3638,5.5471,1.2387,1.284,0.8944,2.8245,0.9196,1.0405,0.8644,4.4444,1.5441,1.655,1.2452,0.7707,0.8029,0.7769,0.719,50,373.96,218.24,1,1,2025-09-30 18:34:43,18.0,88,,1,0,,0
2025-09-30 18:35:28,299.07,3.4315,224.84,6.6333,19.9,223.49,224.54,226.51,389.62,390.21,388.48,389.58,6.8492,7.1862,5.8646,1.191,1.2779,0.9626,2.8539,0.959,0.9813,0.9135,4.4727,1.5307,1.6136,1.3284,0.7688,0.7788,0.7931,0.7253,50,374.01,218.27,1,1,2025-09-30 18:35:28,17.8,84.9,,1,0,,0
2025-09-30 18:36:13,299.11,3.4131,224.27,6.6069,19.8209,223.4,225,224.41,391.77,388.39,385.09,388.21,6.9295,7.3867,5.5047,1.2447,1.2841,0.8842,2.831,0.9181,1.0519,0.861,4.4454,1.5481,1.662,1.2353,0.7696,0.8047,0.7736,0.7164,50,374.07,218.31,1,1,2025-09-30 18:36:13,17.6,82.6,,1,0,,0
2025-09-30 18:36:58,299.16,3.4057,224.2,6.5961,19.7883,223.5,223.86,225.26,391.13,388.28,385.48,388.34,6.9982,7.3274,5.4627,1.2508,1.2626,0.8922,2.8263,0.9368,1.0438,0.8456,4.4349,1.5641,1.6403,1.2305,0.7695,0.8004,0.7707,0.7258,50.1,374.12,218.34,1,1,2025-09-30 18:36:58,17.4,81.3,,1,0,,0
2025-09-30 18:37:43,299.2,3.4126,224.78,6.6087,19.8261,223.41,224.55,226.39,390.57,390.53,386.83,389.31,6.8833,7.2642,5.6786,1.2109,1.2757,0.9259,2.8486,0.9456,1.0129,0.8901,4.4546,1.5378,1.6312,1.2856,0.7676,0.7881,0.7831,0.7209,50.1,374.18,218.38,1,1,2025-09-30 18:37:44,17.2,79.2,,1,0,,0
2025-09-30 18:38:28,299.24,3.3936,223.88,6.5776,19.732799999999997,221.26,225.14,225.25,389.79,389.24,384.23,388.11,6.7391,7.3298,5.6639,1.1887,1.3047,0.9002,2.8071,0.8978,1.0071,0.9022,4.4171,1.4911,1.6502,1.2758,0.7705,0.7979,0.7915,0.7063,50.1,374.23,218.41,1,1,2025-09-30 18:38:28,17.0,78,,1,0,,0
2025-09-30 18:39:13,299.28,3.3803,223.92,6.5606,19.6818,221.33,224.5,225.93,387.92,390.29,385.27,387.86,6.6664,7.1831,5.8323,1.1529,1.2905,0.9369,2.8064,0.9184,0.9632,0.9248,4.4058,1.4755,1.6126,1.3177,0.7693,0.7821,0.8013,0.7116,50.1,374.29,218.45,1,1,2025-09-30 18:39:13,16.8,76.5,,1,0,,0
2025-09-30 18:39:58,299.33,3.3663,223.31,6.5419,19.6257,219.59,225.33,225.03,388.47,388.08,383.76,386.9,6.7518,7.2761,5.5978,1.1822,1.2946,0.8894,2.7856,0.8926,1.0026,0.8904,4.3818,1.4826,1.6395,1.2597,0.7704,0.798,0.7906,0.7067,50.1,374.35,218.48,1,1,2025-09-30 18:39:58,16.6,75.1,,1,0,,0
2025-09-30 18:40:43,299.37,3.4003,223.17,6.5866,19.7598,219.14,225.24,225.15,388.08,388.36,383.14,386.53,6.6793,7.3891,5.6914,1.1739,1.3296,0.8968,2.7824,0.8717,0.9971,0.9135,4.4094,1.4637,1.6643,1.2814,0.7739,0.8028,0.8,0.7005,50,374.4,218.52,1,1,2025-09-30 18:40:43,16.4,74.9,,1,0,,0
2025-09-30 18:41:28,299.41,3.3925,223.37,6.5764,19.7293,219.78,226.28,224.07,388.68,388.44,383.54,386.8,6.7522,7.4141,5.563,1.2003,1.3219,0.8704,2.79,0.8702,1.0291,0.8906,4.4082,1.484,1.6777,1.2465,0.7723,0.8096,0.789,0.6989,50,374.46,218.55,1,1,2025-09-30 18:41:28,16.3,75.2,,1,0,,0
2025-09-30 18:42:13,299.45,3.3786,224.01,6.5651,19.6953,221.9,225.8,224.35,389.97,390.13,383.89,387.99,6.7435,7.3822,5.5696,1.2011,1.3041,0.8734,2.8175,0.8904,1.0348,0.8923,4.4128,1.4964,1.6669,1.2495,0.7679,0.8033,0.7833,0.6995,50,374.51,218.59,1,1,2025-09-30 18:42:13,16.2,74.2,,1,0,,0
2025-09-30 18:42:58,299.5,3.374,224.21,6.5602,19.6807,221.92,224.86,225.85,389.95,389.85,385.14,388.37,6.7213,7.2906,5.6688,1.1794,1.2922,0.9024,2.8218,0.9105,1.0049,0.9064,4.4113,1.4916,1.6394,1.2803,0.767,0.7915,0.7894,0.7055,50,374.57,218.62,1,1,2025-09-30 18:42:58,16.0,72.8,,1,0,,0
2025-09-30 18:43:43,299.54,3.3813,223.9,6.5625,19.6876,222.62,223.57,225.52,389.65,388.82,384.86,387.58,6.8561,7.3043,5.5272,1.2158,1.272,0.8935,2.8092,0.9206,1.021,0.8676,4.4058,1.5263,1.633,1.2465,0.7691,0.7972,0.7798,0.7174,50.1,374.62,218.66,1,1,2025-09-30 18:43:43,15.9,72.4,,1,0,,0
2025-09-30 18:44:28,299.58,3.4039,224.35,6.5949,19.7849,223.71,225.34,224.01,392.8,389.13,383.72,388.69,6.9229,7.4463,5.4157,1.2542,1.2882,0.8615,2.8309,0.9064,1.072,0.8526,4.4398,1.5487,1.6779,1.2132,0.7688,0.8105,0.7686,0.7107,50.1,374.67,218.69,1,1,2025-09-30 18:44:28,15.7,72.9,,1,0,,0
2025-09-30 18:45:13,299.62,3.3911,224.99,6.5845,19.753600000000002,223.63,225.37,225.99,392.11,390.42,386.5,389.67,6.7872,7.3478,5.6186,1.2048,1.2916,0.8947,2.8531,0.9208,1.0329,0.8994,4.4435,1.5178,1.656,1.2697,0.7651,0.7945,0.781,0.7052,50.1,374.73,218.73,1,1,2025-09-30 18:45:13,15.6,72.8,,1,0,,0
2025-09-30 18:45:58,299.66,3.351,224.37,6.5357,19.6072,223.92,224.69,224.51,391.87,389.33,384.56,388.42,6.9395,7.3605,5.3072,1.2501,1.2547,0.8462,2.8317,0.9206,1.0741,0.8369,4.3992,1.5539,1.6538,1.1915,0.7638,0.8051,0.7596,0.711,50.1,374.79,218.76,1,1,2025-09-30 18:45:58,15.5,73,,1,0,,0
2025-09-30 18:46:43,299.69,0.3118,225.97,0.4636,1.391,225.65,226.37,225.91,393.64,392.28,388.22,391.44,0.0,1.391,0.0,0,0.3118,0,0.0403,0,0.0403,0,0.3149,0,0.3149,0,0.9917,1,0.9917,1,50.1,374.82,218.78,0,1,2025-09-30 18:46:43,15.4,72.8,,0,0,,1
2025-09-30 18:47:28,299.69,0.3085,226.27,0.4597,1.3792,225.84,226.02,226.95,391.83,394.14,389.71,391.94,0.0,1.3792,0.0,0,0.3085,0,0.0408,0,0.0408,0,0.3117,0,0.3117,0,0.9913,1,0.9913,1,50.1,374.82,218.78,0,1,2025-09-30 18:47:28,15.4,74.7,,0,0,,1
2025-09-30 18:48:13,299.7,0.3081,225.86,0.4591,1.3773,225.85,226.35,225.38,394.68,391.07,387.77,391.21,0.0,1.3773,0.0,0,0.3081,0,0.0416,0,0.0416,0,0.3118,0,0.3118,0,0.991,1,0.9911,1,50.1,374.83,218.78,0,1,2025-09-30 18:48:13,15.5,77.8,,0,0,,1
2025-09-30 18:48:58,299.7,0.3096,226.17,0.459,1.3771,224.72,227.34,226.46,392.45,393.77,388.99,391.87,0.0,1.3771,0.0,0,0.3096,0,0.0428,0,0.0428,0,0.3131,0,0.3131,0,0.9905,1,0.9905,1,50.1,374.83,218.78,0,1,2025-09-30 18:48:58,15.7,80.6,,0,0,,1
2025-09-30 18:49:43,299.7,0.3097,225.62,0.4584,1.3754,224.21,227.73,224.93,393.13,392.56,386.66,390.88,0.0,1.3754,0.0,0,0.3097,0,0.0433,0,0.0433,0,0.3132,0,0.3132,0,0.9903,1,0.9903,1,50.1,374.83,218.79,0,1,2025-09-30 18:49:43,15.9,83.6,,0,0,,1
2025-09-30 18:50:28,299.71,0.3089,226.75,0.4581,1.3745,224.57,227.26,228.43,392.78,394.99,390.44,392.74,0.0,1.3745,0.0,0,0.3089,0,0.0427,0,0.0427,0,0.3124,0,0.3124,0,0.9905,1,0.9905,1,50.1,374.84,218.79,0,1,2025-09-30 18:50:28,16.1,85.9,,0,0,,1
2025-09-30 18:51:13,299.71,0.309,226.24,0.4578,1.3735,224.1,227.52,227.12,392.96,393.88,388.74,391.94,0.0,1.3735,0.0,0,0.309,0,0.0429,0,0.0429,0,0.3125,0,0.3125,0,0.9904,1,0.9904,1,50.1,374.84,218.79,0,1,2025-09-30 18:51:13,16.3,87.7,,0,0,,1
2025-09-30 18:51:58,299.71,0.3078,226.16,0.4576,1.3728,226.12,226.67,225.7,393.62,392.89,388.62,391.8,0.0,1.3728,0.0,0,0.3078,0,0.042,0,0.042,0,0.3112,0,0.3112,0,0.9908,1,0.9908,1,50.1,374.84,218.79,0,1,2025-09-30 18:51:58,16.5,89.2,,0,0,,1
2025-09-30 18:52:43,299.72,0.3088,226.72,0.4576,1.3728,226.08,227.54,226.54,393.55,394.63,389.85,392.66,0.0,1.3728,0.0,0,0.3088,0,0.043,0,0.043,0,0.3124,0,0.3124,0,0.9904,1,0.9904,1,50.1,374.85,218.79,0,1,2025-09-30 18:52:43,16.7,90,,0,0,,1
2025-09-30 18:53:28,299.72,0.3092,226.89,0.4579,1.3737,226.17,227.69,226.82,393.51,394.67,390.77,393.03,0.0,1.3737,0.0,0,0.3092,0,0.043,0,0.043,0,0.3128,0,0.3128,0,0.9904,1,0.9904,1,50.1,374.85,218.79,0,1,2025-09-30 18:53:28,16.9,90.9,,0,0,,1
2025-09-30 18:54:13,299.73,0.3089,226.49,0.4576,1.3729,225.46,227.49,226.52,393.7,393.78,389.36,392.28,0.0,1.3729,0.0,0,0.3089,0,0.0423,0,0.0423,0,0.3123,0,0.3123,0,0.9907,1,0.9907,1,50.1,374.86,218.79,0,1,2025-09-30 18:54:13,17.1,91.6,,0,0,,1
2025-09-30 18:54:58,299.73,0.3091,226.56,0.4575,1.3725,225.61,227.78,226.3,394.84,393.79,388.58,392.14,0.0,1.3725,0.0,0,0.3091,0,0.043,0,0.043,0,0.3126,0,0.3126,0,0.9904,1,0.9904,1,50.1,374.86,218.79,0,1,2025-09-30 18:54:58,17.2,92.3,,0,0,,1
2025-09-30 18:55:43,299.73,0.3094,226.77,0.4578,1.3736,226.32,227.82,226.17,393.3,394.61,390.4,392.8,0.0,1.3736,0.0,0,0.3094,0,0.0428,0,0.0428,0,0.3129,0,0.3129,0,0.9905,1,0.9905,1,50.1,374.86,218.79,0,1,2025-09-30 18:55:43,17.4,92.7,,0,0,,1
2025-09-30 18:56:28,299.74,0.3079,226.75,0.4566,1.3698,227.85,227.23,225.18,395.33,393.9,388.94,392.99,0.0,1.3698,0.0,0,0.3079,0,0.042,0,0.042,0,0.3113,0,0.3113,0,0.9908,1,0.9907,1,50.1,374.87,218.79,0,1,2025-09-30 18:56:28,17.5,93.2,,0,0,,1
2025-09-30 18:57:13,299.74,0.3076,226.34,0.4566,1.3698,227.52,227.23,224.28,395.01,393.62,387.4,392.01,0.0,1.3698,0.0,0,0.3076,0,0.0422,0,0.0422,0,0.3113,0,0.3113,0,0.9907,1,0.9907,1,50.1,374.87,218.79,0,1,2025-09-30 18:57:13,17.7,93.7,,0,0,,1
2025-09-30 18:57:58,299.75,0.307,226.64,0.4557,1.3671,227.28,227.1,225.55,394.38,394.89,388.3,392.46,0.0,1.3671,0.0,0,0.307,0,0.0422,0,0.0422,0,0.3105,0,0.3105,0,0.9906,1,0.9907,1,50.1,374.88,218.79,0,1,2025-09-30 18:57:58,17.8,93.8,,0,0,,1
2025-09-30 18:58:43,299.75,0.3094,226.34,0.4573,1.372,225.32,228.54,225.18,393.82,394.52,387.77,392.03,0.0,1.372,0.0,0,0.3094,0,0.0438,0,0.0438,0,0.3136,0,0.3136,0,0.9901,1,0.9899,1,50.1,374.88,218.79,0,1,2025-09-30 18:58:43,17.9,94.1,,0,0,,1
2025-09-30 18:59:28,299.75,0.3103,227.48,0.4577,1.3732,226.85,228.7,226.91,394.24,397.11,390.66,393.87,0.0,1.3732,0.0,0,0.3103,0,0.0443,0,0.0443,0,0.3141,0,0.3141,0,0.9899,1,0.9899,1,50.1,374.88,218.79,0,1,2025-09-30 18:59:28,18.0,94.3,,0,0,,1
2025-09-30 19:00:13,299.76,1.9478,226.17,6.7554,20.2663,225.73,228.6,224.18,394.82,393.11,387.26,392.15,7.485,7.4187,5.3626,0.6483,0.8484,0.4512,3.019,1.0113,1.1206,0.887,4.5877,1.6896,1.6959,1.2022,0.5421,0.8004,0.7493,0.6734,50.1,374.89,218.79,1,1,2025-09-30 19:00:13,18.1,94.4,,1,0,,0
2025-09-30 19:00:58,299.8,3.423,227.11,6.6526,19.9578,227.86,227.37,226.11,393.96,395.8,390.27,393.32,6.8962,7.3866,5.675,1.238,1.2824,0.9026,2.9561,0.9652,1.0807,0.9102,4.534,1.5714,1.6795,1.2832,0.7568,0.7886,0.7646,0.7041,50.1,374.95,218.83,1,1,2025-09-30 19:00:58,18.2,94.1,,1,0,,0
2025-09-30 19:02:28,299.88,3.443,226.63,6.6679,20.0039,227.07,227.43,225.39,395.55,394.2,387.76,392.56,6.9272,7.5102,5.5665,1.2614,1.3024,0.8792,2.9315,0.937,1.1013,0.8932,4.5356,1.573,1.708,1.2546,0.7614,0.8027,0.7636,0.7014,50.1,375.06,218.9,1,1,2025-09-30 19:02:28,17.9,88.4,,1,0,,0
2025-09-30 19:03:13,299.93,3.4312,227,6.66,19.98,227.14,227.31,226.55,393.82,396,389.62,392.99,6.8534,7.4359,5.6907,1.2302,1.2997,0.9013,2.9478,0.9511,1.0768,0.9199,4.5362,1.5567,1.6903,1.2892,0.7585,0.7911,0.77,0.6998,50.1,375.11,218.94,1,1,2025-09-30 19:03:13,17.8,85.9,,1,0,,0
2025-09-30 19:03:58,299.97,3.4464,226.49,6.6707,20.0122,227.41,227.24,224.83,395.32,393.39,388.12,392.31,6.9299,7.5507,5.5316,1.2705,1.3052,0.8707,2.926,0.9298,1.1101,0.8862,4.5354,1.5759,1.7158,1.2437,0.7623,0.8069,0.7617,0.7008,50.1,375.17,218.98,1,1,2025-09-30 19:03:58,17.6,82.9,,1,0,,0
2025-09-30 19:04:43,300.01,3.4366,226.47,6.6603,19.981,227.41,227.55,224.47,395.67,393.79,387.26,391.98,6.9287,7.5662,5.4861,1.2739,1.3047,0.8579,2.9262,0.9248,1.1197,0.8817,4.5288,1.5757,1.7217,1.2315,0.7613,0.8092,0.7588,0.6973,50.1,375.23,219.01,1,1,2025-09-30 19:04:43,17.4,81.3,,1,0,,0
2025-09-30 19:05:28,300.06,3.42,226.61,6.6404,19.9214,226.29,227.49,226.07,394.17,395.24,388.05,392.41,6.786,7.4168,5.7186,1.2139,1.3064,0.8997,2.9285,0.9379,1.064,0.9266,4.5157,1.5356,1.6872,1.2928,0.7595,0.7913,0.7753,0.6966,50.1,375.29,219.05,1,1,2025-09-30 19:05:28,17.1,79.5,,1,0,,0
2025-09-30 19:06:13,300.1,3.3984,226.2,6.6109,19.8329,226.09,227.46,225.05,392.42,395.12,387.75,391.59,6.8069,7.3959,5.6301,1.2226,1.2937,0.8822,2.9118,0.9322,1.0716,0.908,4.4883,1.539,1.6823,1.2671,0.7593,0.7952,0.7701,0.6968,50.1,375.34,219.09,1,1,2025-09-30 19:06:13,17.0,78.8,,1,0,,0
2025-09-30 19:06:58,300.14,3.4008,225.59,6.613,19.839,223.52,228.78,224.49,391.99,393.93,386.31,391.05,6.6925,7.5486,5.5979,1.2089,1.3408,0.851,2.8848,0.8781,1.0839,0.9228,4.4795,1.4959,1.727,1.2567,0.7625,0.809,0.7776,0.6779,50.1,375.4,219.12,1,1,2025-09-30 19:06:58,16.8,77.5,,1,0,,0
2025-09-30 19:07:43,300.19,3.3862,226.08,6.5974,19.7924,224.31,227.84,226.11,391.97,394.41,388.39,391.64,6.7189,7.3916,5.6819,1.1928,1.3093,0.8841,2.9042,0.9186,1.0553,0.9303,4.476,1.5071,1.6841,1.2847,0.759,0.7922,0.7785,0.6888,50.1,375.46,219.16,1,1,2025-09-30 19:07:43,16.6,76.6,,1,0,,0
2025-09-30 19:08:28,300.23,3.4227,225.78,6.6375,19.9126,225.83,226.91,224.61,393.49,393.24,386.4,390.43,6.8783,7.5102,5.5241,1.2518,1.3049,0.8661,2.8969,0.9173,1.0926,0.8869,4.4982,1.5533,1.7041,1.2408,0.7633,0.8065,0.7667,0.6986,50.1,375.51,219.2,1,1,2025-09-30 19:08:28,16.4,75.3,,1,0,,0
2025-09-30 19:09:13,300.27,3.3986,226.23,6.6139,19.8417,225.6,227.26,225.85,394.54,393.79,387.15,391.85,6.8192,7.4026,5.6199,1.2203,1.2948,0.8836,2.9132,0.934,1.0701,0.9091,4.49,1.5384,1.6823,1.2693,0.7592,0.794,0.7708,0.6969,50,375.57,219.23,1,1,2025-09-30 19:09:13,16.3,75,,1,0,,0
2025-09-30 19:09:58,300.31,3.391,226.7,6.6103,19.8309,226.37,227.14,226.6,392.7,395.34,389.9,392.64,6.7727,7.2981,5.7601,1.195,1.2838,0.9122,2.9342,0.9577,1.0446,0.9318,4.4961,1.5331,1.6577,1.3052,0.7562,0.7803,0.7756,0.6995,50,375.62,219.27,1,1,2025-09-30 19:09:58,16.1,74.4,,1,0,,0
2025-09-30 19:10:43,300.36,3.3873,226.02,6.6021,19.806399999999996,225.39,227.67,225.02,391.77,394.7,387.95,391.73,6.7475,7.4712,5.5877,1.2157,1.309,0.8625,2.9057,0.9108,1.082,0.9129,4.4791,1.5208,1.701,1.2573,0.7589,0.8003,0.7707,0.6867,50,375.68,219.31,1,1,2025-09-30 19:10:43,16.0,74.9,,1,0,,0
2025-09-30 19:11:28,300.4,3.3829,225.74,6.5963,19.7891,225.01,228.05,224.16,394.41,393.43,385.08,391.17,6.869,7.5379,5.3822,1.2536,1.302,0.8273,2.896,0.9013,1.1185,0.8763,4.4711,1.5456,1.719,1.2065,0.7596,0.8119,0.7585,0.6865,50,375.73,219.34,1,1,2025-09-30 19:11:28,15.9,75.1,,1,0,,0
2025-09-30 19:12:13,300.44,3.3742,226.72,6.5947,19.7841,226.04,227.94,226.2,393.27,395.71,389.07,392.79,6.7801,7.3729,5.6311,1.2073,1.2886,0.8783,2.9368,0.9412,1.0749,0.9207,4.4869,1.5326,1.6806,1.2738,0.7543,0.7886,0.7679,0.6902,50.1,375.79,219.38,1,1,2025-09-30 19:12:13,15.8,73.9,,1,0,,0
2025-09-30 19:12:58,300.48,3.3792,226.61,6.6018,19.8054,226.63,227.32,225.9,394.37,394.41,388.68,392.52,6.8973,7.4072,5.5009,1.2401,1.2743,0.8648,2.9369,0.9491,1.0972,0.8907,4.4896,1.5631,1.6838,1.2427,0.7547,0.7941,0.7578,0.6966,50,375.85,219.41,1,1,2025-09-30 19:12:58,15.6,72.4,,1,0,,0
2025-09-30 19:13:43,300.49,0.3123,227.91,0.4618,1.3855,227.67,227.89,228.19,395.66,396.9,391.66,394.78,0.0,1.3855,0.0,0,0.3123,0,0.0427,0,0.0427,0,0.3157,0,0.3157,0,0.9907,1,0.9907,1,50,375.86,219.42,0,1,2025-09-30 19:13:43,15.5,73,,0,0,,1
2025-09-30 19:14:28,300.49,0.3111,227.92,0.4605,1.3815,227.68,227.7,228.39,396.73,395.76,391.75,394.76,0.0,1.3815,0.0,0,0.3111,0,0.0427,0,0.0427,0,0.3146,0,0.3146,0,0.9907,1,0.9907,1,50,375.86,219.42,0,1,2025-09-30 19:14:28,15.5,76.4,,0,0,,1
2025-09-30 19:15:20,300.5,0.3094,228.06,0.4588,1.3765,228.36,227.27,228.55,397.06,396,391.86,394.77,0.0,1.3765,0.0,0,0.3094,0,0.0424,0,0.0424,0,0.3128,0,0.3128,0,0.9907,1,0.9907,1,50.1,375.87,219.42,0,1,2025-09-30 19:15:20,15.7,81.8,,0,0,,1
2025-09-30 19:16:05,300.5,0.3085,227.42,0.458,1.374,227.87,227.04,227.35,396.21,394.76,390.64,393.92,0.0,1.374,0.0,0,0.3085,0,0.0424,0,0.0424,0,0.312,0,0.312,0,0.9906,1,0.9906,1,50,375.87,219.42,0,1,2025-09-30 19:16:05,15.9,84.7,,0,0,,1
2025-09-30 19:16:50,300.51,0.3087,228.54,0.4579,1.3738,228.61,227.29,229.74,396.77,397.22,393.48,395.74,0.0,1.3738,0.0,0,0.3087,0,0.0428,0,0.0428,0,0.3123,0,0.3123,0,0.9905,1,0.9905,1,50.1,375.87,219.42,0,1,2025-09-30 19:16:50,16.2,86.1,,0,0,,1
2025-09-30 19:17:35,300.51,0.3085,227.71,0.4581,1.3743,227.68,227.03,228.42,395.14,395.76,392.24,394.29,0.0,1.3743,0.0,0,0.3085,0,0.0426,0,0.0426,0,0.312,0,0.312,0,0.9905,1,0.9905,1,50,375.88,219.42,0,1,2025-09-30 19:17:35,16.4,88,,0,0,,1
2025-09-30 19:18:20,300.52,0.3087,226.75,0.4576,1.3729,227.1,227.46,225.7,397.48,392.09,388.57,392.73,0.0,1.3729,0.0,0,0.3087,0,0.0434,0,0.0434,0,0.3123,0,0.3123,0,0.9902,1,0.9902,1,50,375.88,219.42,0,1,2025-09-30 19:18:20,16.6,89.3,,0,0,,1
2025-09-30 19:19:05,300.52,0.3092,227.79,0.4576,1.3728,226.53,227.92,228.94,395.31,395.52,392.8,394.63,0.0,1.3728,0.0,0,0.3092,0,0.0438,0,0.0438,0,0.3129,0,0.3129,0,0.9901,1,0.9901,1,50,375.89,219.42,0,1,2025-09-30 19:19:05,16.8,90.6,,0,0,,1
2025-09-30 19:19:50,300.52,0.3073,226.95,0.4562,1.3687,226.07,227.18,227.6,395.29,393.72,390.18,393.16,0.0,1.3687,0.0,0,0.3073,0,0.0438,0,0.0438,0,0.3109,0,0.3109,0,0.99,1,0.99,1,50,375.89,219.42,0,1,2025-09-30 19:19:51,17.0,91.1,,0,0,,1
2025-09-30 19:20:35,300.53,0.3064,226.97,0.4557,1.3672,225.47,226.7,228.74,393.94,394.68,390.68,393.05,0.0,1.3672,0.0,0,0.3064,0,0.0426,0,0.0426,0,0.3099,0,0.3099,0,0.9904,1,0.9904,1,50,375.89,219.42,0,1,2025-09-30 19:20:35,17.2,92,,0,0,,1
2025-09-30 19:21:20,300.53,0.3075,226.43,0.4562,1.3687,224.98,227.27,227.05,394.15,392.92,389.46,392.29,0.0,1.3687,0.0,0,0.3075,0,0.0432,0,0.0432,0,0.3111,0,0.3111,0,0.9902,1,0.9902,1,50,375.9,219.42,0,1,2025-09-30 19:21:20,17.3,92.5,,0,0,,1
2025-09-30 19:22:26,300.54,0.307,226.97,0.4559,1.3677,225.51,227,228.41,393.76,394.69,390.89,393.71,0.0,1.3677,0.0,0,0.307,0,0.0426,0,0.0426,0,0.3105,0,0.3105,0,0.9905,1,0.9905,1,50,375.91,219.43,0,1,2025-09-30 19:22:26,17.6,93.3,,0,0,,1
2025-09-30 19:23:11,300.54,0.3096,226.95,0.457,1.371,224.44,228.51,227.9,393.65,395.5,390.1,393.29,0.0,1.371,0.0,0,0.3096,0,0.0442,0,0.0442,0,0.3133,0,0.3133,0,0.9899,1,0.9899,1,50,375.91,219.43,0,1,2025-09-30 19:23:11,17.7,93.6,,0,0,,1
2025-09-30 19:23:56,300.55,0.3099,226.57,0.4569,1.3709,224.37,227.97,227.39,394.7,393.45,389.12,392.42,0.0,1.3709,0.0,0,0.3089,0,0.0434,0,0.0434,0,0.3125,0,0.3125,0,0.9903,1,0.9902,1,50,375.91,219.43,0,1,2025-09-30 19:23:56,17.9,93.9,,0,0,,1
2025-09-30 19:24:41,300.55,0.3102,226.95,0.4565,1.3697,224.22,228.41,228.22,394.62,394.63,389.96,393.13,0.0,1.3697,0.0,0,0.3091,0,0.0442,0,0.0442,0,0.3129,0,0.3129,0,0.9899,1,0.9899,1,50,375.92,219.43,0,1,2025-09-30 19:24:41,18.0,94.2,,0,0,,1
2025-09-30 19:25:26,300.55,0.3092,226.71,0.4568,1.3706,223.63,228.29,228.21,394.14,394.23,389.59,392.56,0.0,1.3706,0.0,0,0.3092,0,0.0439,0,0.0439,0,0.3129,0,0.3129,0,0.99,1,0.99,1,50,375.92,219.43,0,1,2025-09-30 19:25:26,18.1,94.3,,0,0,,1
2025-09-30 19:26:11,300.56,0.3092,227.43,0.4572,1.3718,225.39,228.02,228.89,395.08,394.76,391.89,394.03,0.0,1.3718,0.0,0,0.3092,0,0.0435,0,0.0435,0,0.3128,0,0.3128,0,0.9902,1,0.9902,1,50,375.92,219.43,0,1,2025-09-30 19:26:11,18.2,94.3,,0,0,,1
2025-09-30 19:26:56,300.59,3.4162,226.42,6.6551,19.9654,224.09,227.79,227.38,394.87,392.63,388.92,392.3,7.0266,7.4265,5.5123,1.2501,1.2858,0.8803,2.9414,0.9552,1.0957,0.8905,4.5197,1.5746,1.6917,1.2534,0.7578,0.7946,0.7611,0.703,50,375.97,219.46,1,1,2025-09-30 19:26:57,18.3,94.3,,1,0,,0
2025-09-30 19:27:41,300.64,3.4035,226.03,6.634,19.901999999999997,223.7,227.22,227.19,394.03,392.14,388.25,391.46,6.9135,7.3843,5.6042,1.2219,1.2904,0.8912,2.9222,0.9457,1.0688,0.9077,4.4976,1.5466,1.6779,1.2732,0.7587,0.7908,0.7701,0.7005,50,376.03,219.5,1,1,2025-09-30 19:27:41,18.2,91.9,,1,0,,0
2025-09-30 19:28:26,300.68,3.4085,226.89,6.6474,19.9422,224.49,227.35,228.84,394.84,393.88,390.16,392.93,6.8611,7.3044,5.7767,1.1939,1.2887,0.9258,2.956,0.9707,1.0433,0.942,4.5228,1.5402,1.6607,1.3219,0.7554,0.7758,0.7772,0.7009,50,376.09,219.53,1,1,2025-09-30 19:28:26,18.0,89.2,,1,0,,0
2025-09-30 19:29:33,300.76,3.4528,226.53,6.686,20.0582,224.27,226.41,228.92,392.47,394.08,390.5,392.34,6.8813,7.2815,5.8954,1.194,1.2975,0.9613,2.9342,0.9753,1.0133,0.9455,4.5414,1.5433,1.6486,1.3496,0.762,0.7744,0.7881,0.7129,50,376.19,219.6,1,1,2025-09-30 19:29:33,17.7,85.1,,1,0,,0
2025-09-30 19:30:18,300.8,3.4193,226.56,6.6558,19.9674,225.13,227.5,227.07,394.45,393.45,389.32,392.54,6.9305,7.4589,5.578,1.2387,1.2976,0.883,2.9415,0.946,1.0894,0.9061,4.5238,1.5603,1.6969,1.2666,0.758,0.7947,0.7658,0.6979,50,376.25,219.64,1,1,2025-09-30 19:30:18,17.6,83.1,,1,0,,0
2025-09-30 19:31:03,300.84,3.4166,226.64,6.6459,19.9378,224.92,227.06,227.95,394.3,393.83,389.47,392.55,6.8331,7.3636,5.7411,1.2027,1.2986,0.9153,2.9365,0.9541,1.049,0.9334,4.5176,1.5369,1.672,1.3087,0.7583,0.7834,0.7778,0.7001,50,376.3,219.67,1,1,2025-09-30 19:31:03,17.4,81.1,,1,0,,0
2025-09-30 19:31:48,300.88,3.4065,226.94,6.6372,19.9116,225.26,226.78,228.8,391.76,395.54,391.93,393.15,6.8046,7.1757,5.9313,1.1693,1.2769,0.9604,2.9501,0.9885,1.0047,0.957,4.5172,1.5328,1.6273,1.3571,0.7559,0.7636,0.7858,0.7083,50,376.36,219.71,1,1,2025-09-30 19:31:49,17.2,80.3,,1,0,,0
2025-09-30 19:34:03,301.01,3.4141,227.05,6.6499,19.9497,225.82,227.46,227.88,395.1,394.34,390.3,393.34,6.8957,7.3688,5.6852,1.2188,1.2884,0.9068,2.9578,0.9665,1.068,0.9233,4.5288,1.5572,1.6761,1.2955,0.7558,0.7835,0.7698,0.7006,50,376.53,219.82,1,1,2025-09-30 19:34:04,16.6,75.4,,1,0,,0
2025-09-30 19:34:48,301.05,3.4014,225.72,6.6235,19.8706,225.59,226.54,225.04,395.11,390.52,387.17,390.95,6.9738,7.4111,5.4857,1.2556,1.2735,0.8723,2.9077,0.9455,1.0904,0.8718,4.4866,1.5732,1.6789,1.2345,0.7601,0.7988,0.7596,0.7072,50,376.58,219.86,1,1,2025-09-30 19:34:48,16.5,75.6,,1,0,,0
2025-09-30 19:35:33,301.1,3.3842,225.6,6.6006,19.8018,224.11,225.12,227.59,389.47,393.13,389.67,390.76,6.687,7.0626,6.0522,1.1324,1.2696,0.9822,2.8957,0.9789,0.9529,0.9638,4.466,1.4986,1.5899,1.3774,0.7598,0.7564,0.7997,0.7137,50,376.64,219.89,1,1,2025-09-30 19:35:33,16.3,76.4,,1,0,,0
2025-09-30 19:36:40,301.17,3.3901,224.95,6.6023,19.806900000000002,223.85,225.71,225.3,392.71,390,386.1,389.4,6.9344,7.3562,5.5163,1.2356,1.2732,0.8813,2.8742,0.9373,1.0624,0.8746,4.4555,1.5523,1.6604,1.2428,0.7627,0.7967,0.7678,0.7098,50,376.74,219.96,1,1,2025-09-30 19:36:40,16.1,74.4,,1,0,,0
2025-09-30 19:37:25,301.22,3.4031,225.51,6.6155,19.8466,223.94,225.98,226.62,391.76,392.22,387.77,390.55,6.804,7.3015,5.7411,1.1951,1.2897,0.9183,2.8876,0.9426,1.0254,0.9197,4.4747,1.5237,1.65,1.301,0.7624,0.7851,0.7827,0.7065,50,376.8,220,1,1,2025-09-30 19:37:25,15.9,74.6,,1,0,,0
2025-09-30 19:38:10,301.26,3.3815,225.52,6.5883,19.765,224.23,225.62,226.71,390.76,392.13,388.92,390.69,6.7977,7.2212,5.7461,1.1861,1.272,0.9234,2.8862,0.9548,1.0143,0.917,4.4562,1.5242,1.6292,1.3027,0.7606,0.7789,0.7818,0.7095,50,376.85,220.03,1,1,2025-09-30 19:38:10,15.8,73.5,,1,0,,0
2025-09-30 19:38:55,301.3,3.3913,225.5,6.5996,19.7988,224.52,226.06,225.92,392.94,391.46,387.26,390.53,6.8207,7.3541,5.624,1.2122,1.2866,0.8925,2.8848,0.9334,1.0489,0.9025,4.4644,1.5314,1.6625,1.2706,0.7616,0.7923,0.775,0.7031,50,376.91,220.07,1,1,2025-09-30 19:38:55,15.7,73,,1,0,,0
2025-09-30 19:40:25,301.37,0.3114,226.59,0.4635,1.3906,226.33,226.1,227.36,392.97,393.78,390.63,392.45,0.0,1.3906,0.0,0,0.3114,0,0.0396,0,0.0396,0,0.3144,0,0.3144,0,0.9919,1,0.9919,1,50,377,220.13,0,1,2025-09-30 19:40:25,15.5,71.4,,0,0,,1
2025-09-30 19:41:10,301.38,0.3112,226.2,0.4613,1.3839,225.25,227.28,226.09,393.45,393.37,388.55,391.72,0.0,1.3839,0.0,0,0.3112,0,0.0419,0,0.0419,0,0.3145,0,0.3145,0,0.991,1,0.991,1,50,377.01,220.13,0,1,2025-09-30 19:41:11,15.3,72.9,,0,0,,1
