readable_time,Active Energy (kWh),mt_power,mvol,mcurr,tot_curr,mvol_r,mvol_y,mvol_b,mvol_ry,mvol_yb,mvol_br,mvolt_p,Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),mpow_r,mpow_y,mpow_b,mr_power,mrpow_r,mrpow_y,mrpow_b,ma_power,mapow_r,mapow_y,mapow_b,mt_pf,mpf_r,mpf_y,mpf_b,mfreq,ma_energy,mr_energy,con_st,mc_st,temp_time,Temperature (°C),humidity,Door Status,compressor_on,heater_on,door_status,fan_status
2025-09-30 19:41:55,301.38,0.3116,227.45,0.4608,1.3826,226.75,227.91,227.69,394.79,394.94,392.11,393.79,0.0,1.3826,0.0,0,0.3116,0,0.043,0,0.043,0,0.3151,0,0.3151,0,0.9906,1,0.9906,1,50,377.01,220.13,0,1,2025-09-30 19:41:55,15.4,76.6,,0,0,,1
2025-09-30 19:42:40,301.38,0.3109,226.78,0.46,1.3801,226.18,227.84,226.33,395.41,393.16,389.79,392.52,0.0,1.3801,0.0,0,0.3109,0,0.0431,0,0.0431,0,0.3144,0,0.3144,0,0.9905,1,0.9905,1,50.1,377.02,220.13,0,1,2025-09-30 19:42:40,15.5,80,,0,0,,1
2025-09-30 19:43:25,301.39,0.3125,227.61,0.4603,1.3809,226.47,229.07,227.31,394.88,395.53,392.31,394.13,0.0,1.3809,0.0,0,0.3125,0,0.0447,0,0.0447,0,0.3163,0,0.3163,0,0.9899,1,0.9899,1,50.1,377.02,220.13,0,1,2025-09-30 19:43:25,15.8,83.5,,0,0,,1
2025-09-30 19:44:10,301.39,0.313,227.43,0.4602,1.3806,226.67,229.53,226.11,396.67,394.49,390.62,393.76,0.0,1.3806,0.0,0,0.313,0,0.0454,0,0.0454,0,0.3169,0,0.3169,0,0.9896,1,0.9896,1,50.1,377.02,220.13,0,1,2025-09-30 19:44:10,16.0,86,,0,0,,1
2025-09-30 19:44:55,301.4,0.3131,227.43,0.4602,1.3808,226.33,229.62,226.36,395.01,395.1,391.68,393.91,0.0,1.3808,0.0,0,0.3131,0,0.0456,0,0.0456,0,0.3171,0,0.3171,0,0.9895,1,0.9895,1,50,377.03,220.13,0,1,2025-09-30 19:44:55,16.3,88,,0,0,,1
2025-09-30 19:45:40,301.4,0.3131,227.37,0.46,1.38,226.31,229.84,225.97,393.87,395.55,392.03,393.9,0.0,1.38,0.0,0,0.3131,0,0.046,0,0.046,0,0.3172,0,0.3172,0,0.9893,1,0.9893,1,50,377.03,220.13,0,1,2025-09-30 19:45:40,16.5,88.9,,0,0,,1
2025-09-30 19:46:25,301.4,0.3138,227.3,0.4599,1.3797,226.41,230.45,225.05,395.91,394.86,390.33,393.65,0.0,1.3797,0.0,0,0.3138,0,0.0468,0,0.0468,0,0.318,0,0.318,0,0.989,1,0.989,1,50,377.04,220.13,0,1,2025-09-30 19:46:25,16.7,90.1,,0,0,,1
2025-09-30 19:47:10,301.41,0.3131,227.51,0.4596,1.3789,226.13,230.03,226.37,394.37,395.43,392.36,393.95,0.0,1.3789,0.0,0,0.3131,0,0.0462,0,0.0462,0,0.3172,0,0.3172,0,0.9892,1,0.9892,1,50,377.04,220.13,0,1,2025-09-30 19:47:10,16.9,91.6,,0,0,,1
2025-09-30 19:47:55,301.41,0.3131,227.73,0.4594,1.3784,226.03,230.17,226.99,394.26,396.15,392.9,394.49,0.0,1.3784,0.0,0,0.3131,0,0.0466,0,0.0466,0,0.3173,0,0.3173,0,0.989,1,0.989,1,50,377.04,220.13,0,1,2025-09-30 19:47:55,17.1,92,,0,0,,1
2025-09-30 19:48:40,301.42,0.3126,227.1,0.4591,1.3775,226.22,229.86,225.24,395.58,393.74,390.76,393.27,0.0,1.3775,0.0,0,0.3126,0,0.0461,0,0.0461,0,0.3166,0,0.3166,0,0.9892,1,0.9892,1,50,377.05,220.13,0,1,2025-09-30 19:48:40,17.3,92.3,,0,0,,1
2025-09-30 19:49:25,301.42,0.3114,227.17,0.4573,1.372,225.57,229.05,226.91,393.09,394.82,392.51,393.53,0.0,1.372,0.0,0,0.3104,0,0.0448,0,0.0448,0,0.3143,0,0.3143,0,0.9897,1,0.9897,1,50,377.05,220.13,0,1,2025-09-30 19:49:25,17.4,93,,0,0,,1
2025-09-30 19:50:10,301.42,0.312,226.9,0.4577,1.3732,225.96,229.26,225.5,395,393.7,390.33,393.11,0.0,1.3732,0.0,0,0.3109,0,0.0452,0,0.0452,0,0.3148,0,0.3148,0,0.9896,1,0.9896,1,50,377.06,220.14,0,1,2025-09-30 19:50:10,17.6,93.7,,0,0,,1
2025-09-30 19:50:55,301.43,0.3111,226.72,0.4578,1.3734,225.61,229.37,225.19,394.57,394.49,389.03,392.59,0.0,1.3734,0.0,0,0.3111,0,0.045,0,0.045,0,0.315,0,0.315,0,0.9896,1,0.9896,1,50,377.06,220.14,0,1,2025-09-30 19:50:55,17.8,94.3,,0,0,,1
2025-09-30 19:51:40,301.43,0.3112,226.97,0.4572,1.3718,226.76,228.82,225.33,394.69,394.61,390.06,393.17,0.0,1.3718,0.0,0,0.3101,0,0.0443,0,0.0443,0,0.3139,0,0.3139,0,0.99,1,0.9899,1,50,377.06,220.14,0,1,2025-09-30 19:51:40,18.0,94.4,,0,0,,1
2025-09-30 19:52:25,301.44,0.3087,226.65,0.4564,1.3693,226.32,228.13,225.52,393.03,393.87,390.83,392.71,0.0,1.3693,0.0,0,0.3087,0,0.0436,0,0.0436,0,0.3124,0,0.3124,0,0.9901,1,0.9901,1,50,377.07,220.14,0,1,2025-09-30 19:52:25,18.1,94.5,,0,0,,1
2025-09-30 19:53:10,301.44,0.3094,226.76,0.4562,1.3688,226.54,228.86,224.88,394.45,394,389.82,392.76,0.0,1.3688,0.0,0,0.3094,0,0.0444,0,0.0444,0,0.3133,0,0.3133,0,0.9898,1,0.9898,1,50,377.07,220.14,0,1,2025-09-30 19:53:10,18.2,94.3,,0,0,,1
2025-09-30 19:53:55,301.45,3.351,226.12,6.5723,19.717000000000002,225.49,227.99,224.89,393.49,393.25,388.21,391.71,6.7442,7.3971,5.5757,1.2076,1.2871,0.8563,2.922,0.9218,1.0857,0.9146,4.4611,1.5207,1.6865,1.2539,0.7537,0.7949,0.7643,0.6834,50,377.08,220.14,1,1,2025-09-30 19:53:55,18.3,94.3,,1,0,,0
2025-09-30 19:54:40,301.49,3.4141,226.3,6.6394,19.9182,225.93,227.8,225.18,392.24,393.26,390.4,391.96,6.7832,7.3377,5.7973,1.2037,1.2971,0.9133,2.927,0.9459,1.0499,0.9311,4.5095,1.5325,1.6715,1.3054,0.7591,0.7862,0.7772,0.7002,50,377.14,220.18,1,1,2025-09-30 19:54:40,18.3,93.5,,1,0,,0
2025-09-30 19:55:25,301.53,3.4446,226.2,6.6778,20.0335,225.42,228.87,224.32,392.89,394.09,388.4,391.79,6.7943,7.5662,5.673,1.2338,1.3374,0.8734,2.9255,0.9051,1.0961,0.9243,4.5358,1.5316,1.7317,1.2726,0.7622,0.8062,0.7734,0.6868,50,377.19,220.22,1,1,2025-09-30 19:55:25,18.2,90.6,,1,0,,0
2025-09-30 19:56:10,301.58,3.4458,227.01,6.6842,20.0527,227.13,228.62,225.29,394.69,394.29,390.6,393.3,6.8515,7.4609,5.7403,1.2338,1.3116,0.9004,2.9592,0.9459,1.0864,0.9269,4.5551,1.5562,1.7057,1.2932,0.7586,0.7936,0.7701,0.6967,50,377.25,220.25,1,1,2025-09-30 19:56:10,18.0,87.9,,1,0,,0
2025-09-30 19:58:25,301.71,3.4478,226.69,6.6837,20.051099999999998,226.87,229.23,223.97,393.48,394.6,389.8,392.62,6.8555,7.5821,5.6135,1.2548,1.3276,0.8654,2.9444,0.9165,1.1175,0.9105,4.5506,1.5553,1.738,1.2573,0.7604,0.8075,0.765,0.6889,50,377.42,220.36,1,1,2025-09-30 19:58:25,17.4,82.2,,1,0,,0
2025-09-30 19:59:10,301.75,3.435,226.83,6.6643,19.993000000000002,227.64,229.53,223.34,392.87,394.95,390.77,392.91,6.7796,7.4423,5.7711,1.2274,1.3148,0.8928,2.9476,0.9332,1.0863,0.9282,4.5405,1.5433,1.7082,1.2889,0.7588,0.796,0.7709,0.6932,50,377.48,220.4,1,1,2025-09-30 19:59:10,17.2,81,,1,0,,0
2025-09-30 19:59:55,301.79,3.4123,226.29,6.6376,19.9128,227.91,230.05,220.92,393.69,393.03,389.06,392.17,6.858,7.623,5.4318,1.2803,1.3144,0.8176,2.9282,0.8942,1.157,0.877,4.5167,1.563,1.7537,1.2,0.7588,0.8198,0.7506,0.6819,50,377.54,220.44,1,1,2025-09-30 19:59:55,17.1,78.4,,1,0,,0
2025-09-30 20:02:10,301.92,3.4088,227.04,6.6419,19.925900000000002,226.06,231.3,223.78,392.69,395.24,391.75,393.2,6.6371,7.4172,5.8716,1.1844,1.3347,0.8897,2.9569,0.9183,1.0732,0.9654,4.5299,1.5004,1.7156,1.3139,0.7554,0.7903,0.7793,0.6776,50,377.7,220.55,1,1,2025-09-30 20:02:10,16.5,76.1,,1,0,,0
2025-09-30 20:02:55,301.96,3.4167,227.01,6.6495,19.9485,225.98,231.2,223.86,392.21,395.39,391.89,393.16,6.6511,7.4216,5.8758,1.1873,1.3365,0.8929,2.9551,0.919,1.0715,0.9646,4.5342,1.503,1.7159,1.3154,0.7563,0.7907,0.7801,0.6791,50,377.76,220.59,1,1,2025-09-30 20:02:55,16.4,75.5,,1,0,,0
2025-09-30 20:03:40,302.01,3.4092,226.13,6.6345,19.9036,225.47,231.5,221.43,393.38,393.72,387.9,391.6,6.7681,7.6534,5.4821,1.2532,1.3455,0.8105,2.9193,0.8684,1.1486,0.9024,4.5117,1.526,1.7718,1.2139,0.7595,0.8219,0.7605,0.6682,50,377.82,220.62,1,1,2025-09-30 20:03:40,16.3,75.2,,1,0,,0
2025-09-30 20:04:25,302.05,3.4008,226.49,6.6247,19.8742,225.18,230.82,223.47,392.8,394.32,389.72,392.28,6.6985,7.4711,5.7046,1.2066,1.3315,0.8627,2.931,0.9025,1.0915,0.9371,4.5077,1.5084,1.7245,1.2748,0.7574,0.8007,0.7725,0.677,50,377.87,220.66,1,1,2025-09-30 20:04:25,16.1,73.8,,1,0,,0
2025-09-30 20:06:40,302.17,3.383,226.55,6.6043,19.813,224.9,229.64,225.12,390.85,394.38,391.9,392.31,6.6241,7.2131,5.9758,1.1502,1.3053,0.9276,2.9336,0.9446,1.0157,0.9733,4.4914,1.4898,1.6564,1.3453,0.7555,0.7727,0.7892,0.6899,50,378.04,220.77,1,1,2025-09-30 20:06:40,15.7,73.3,,1,0,,0
2025-09-30 20:07:25,302.22,0.3208,227.13,0.4677,1.4032,225.54,231.12,224.75,393.08,395.1,392,393.43,0.0,1.4032,0.0,0,0.3208,0,0.0445,0,0.0445,0,0.3243,0,0.3243,0,0.9905,1,0.9904,1,50,378.1,220.8,0,1,2025-09-30 20:07:25,15.6,72.6,,0,0,,1
2025-09-30 20:08:10,302.22,0.3192,227.12,0.4643,1.3931,226.21,231.23,223.92,394.87,394.62,390.64,393.39,0.0,1.3931,0.0,0,0.3182,0,0.0457,0,0.0457,0,0.3221,0,0.3221,0,0.9898,1,0.9898,1,50,378.1,220.8,0,1,2025-09-30 20:08:10,15.5,73.1,,0,0,,1
2025-09-30 20:08:55,302.22,0.3144,226.49,0.4609,1.3827,225.35,230.23,223.91,391.6,394.08,391.16,392.29,0.0,1.3827,0.0,0,0.3144,0,0.0455,0,0.0455,0,0.3183,0,0.3183,0,0.9896,1,0.9896,1,50,378.11,220.8,0,1,2025-09-30 20:08:55,15.5,75.8,,0,0,,1
2025-09-30 20:09:40,302.23,0.3165,227.21,0.4625,1.3875,226.67,231.08,223.9,394.16,395.48,390.97,393.5,0.0,1.3875,0.0,0,0.3165,0,0.0465,0,0.0465,0,0.3206,0,0.3206,0,0.9893,1,0.9893,1,50,378.11,220.8,0,1,2025-09-30 20:09:40,15.7,79.8,,0,0,,1
2025-09-30 20:10:25,302.23,0.3149,227.24,0.4606,1.3819,227.52,230.87,223.35,395.46,394.15,391.18,393.66,0.0,1.3819,0.0,0,0.3149,0,0.0468,0,0.0468,0,0.319,0,0.319,0,0.9891,1,0.9891,1,50,378.11,220.8,0,1,2025-09-30 20:10:25,15.9,83.5,,0,0,,1
2025-09-30 20:11:10,302.23,0.315,227.36,0.4608,1.3824,227.57,230.84,223.69,395.45,394.73,391.23,393.84,0.0,1.3824,0.0,0,0.315,0,0.0467,0,0.0467,0,0.3191,0,0.3191,0,0.9891,1,0.9891,1,50,378.12,220.81,0,1,2025-09-30 20:11:10,16.1,85.5,,0,0,,1
2025-09-30 20:11:55,302.24,0.3157,227.27,0.4612,1.3837,227.4,231.23,223.19,395.84,394.83,390.26,393.74,0.0,1.3837,0.0,0,0.3157,0,0.0471,0,0.0471,0,0.32,0,0.32,0,0.989,1,0.989,1,50,378.12,220.81,0,1,2025-09-30 20:11:55,16.3,87.1,,0,0,,1
2025-09-30 20:12:40,302.24,0.3159,227.43,0.461,1.3831,227.62,231.5,223.17,395.92,395.22,390.6,393.83,0.0,1.3831,0.0,0,0.3159,0,0.0475,0,0.0475,0,0.3202,0,0.3202,0,0.9888,1,0.9888,1,50,378.13,220.81,0,1,2025-09-30 20:12:40,16.5,88.4,,0,0,,1
2025-09-30 20:13:25,302.25,0.3168,227.72,0.4615,1.3845,227.72,231.93,223.53,395.94,395.91,391.42,394.37,0.0,1.3845,0.0,0,0.3168,0,0.0479,0,0.0479,0,0.3211,0,0.3211,0,0.9887,1,0.9887,1,50,378.13,220.81,0,1,2025-09-30 20:13:25,16.7,90,,0,0,,1
2025-09-30 20:14:10,302.25,0.3177,227.65,0.4617,1.3853,227.05,232.53,223.37,395.36,395.76,391.73,394.31,0.0,1.3853,0.0,0,0.3177,0,0.0487,0,0.0487,0,0.3221,0,0.3221,0,0.9884,1,0.9884,1,50.1,378.13,220.81,0,1,2025-09-30 20:14:10,16.9,91.1,,0,0,,1
2025-09-30 20:14:55,302.25,0.3177,227.87,0.4616,1.3849,227.4,232.63,223.6,395.51,396.58,391.93,394.66,0.0,1.3849,0.0,0,0.3177,0,0.0486,0,0.0486,0,0.3222,0,0.3222,0,0.9884,1,0.9884,1,50.1,378.14,220.81,0,1,2025-09-30 20:14:55,17.1,91.6,,0,0,,1
2025-09-30 20:15:40,302.26,0.3175,227.62,0.4613,1.3841,227.09,232.65,223.13,394.68,396.67,391.34,394.38,0.0,1.3841,0.0,0,0.3175,0,0.0487,0,0.0487,0,0.322,0,0.322,0,0.9884,1,0.9884,1,50.1,378.14,220.81,0,1,2025-09-30 20:15:40,17.3,91.8,,0,0,,1
2025-09-30 20:16:25,302.26,0.3177,227.62,0.4614,1.3843,226.7,232.74,223.44,394.77,396.59,391.35,394.26,0.0,1.3843,0.0,0,0.3177,0,0.0489,0,0.0489,0,0.3222,0,0.3222,0,0.9883,1,0.9883,1,50.1,378.15,220.81,0,1,2025-09-30 20:16:25,17.5,92.3,,0,0,,1
2025-09-30 20:17:10,302.27,0.3167,227.32,0.4607,1.3821,225.71,232.33,223.93,394.27,396.38,390.52,393.62,0.0,1.3821,0.0,0,0.3167,0,0.0479,0,0.0479,0,0.3211,0,0.3211,0,0.9887,1,0.9887,1,50,378.15,220.81,0,1,2025-09-30 20:17:10,17.6,92.6,,0,0,,1
2025-09-30 20:17:55,302.27,0.3165,227.24,0.4604,1.3812,225.98,232.32,223.43,393.76,395.85,391.1,393.67,0.0,1.3812,0.0,0,0.3165,0,0.0479,0,0.0479,0,0.3209,0,0.3209,0,0.9887,1,0.9887,1,50,378.15,220.81,0,1,2025-09-30 20:17:55,17.7,92.9,,0,0,,1
2025-09-30 20:18:47,302.28,0.3189,227.58,0.461,1.3832,226.16,232.85,223.74,394.52,396.75,391.22,394.17,0.0,1.3832,0.0,0,0.3176,0,0.0484,0,0.0484,0,0.3221,0,0.3221,0,0.9886,1,0.9885,1,50.1,378.16,220.81,0,1,2025-09-30 20:18:47,17.8,93.4,,0,0,,1
2025-09-30 20:19:32,302.28,0.317,227.73,0.4608,1.3824,226.2,232.47,224.54,393.94,397.17,392.17,394.49,0.0,1.3824,0.0,0,0.317,0,0.0479,0,0.0479,0,0.3214,0,0.3214,0,0.9887,1,0.9887,1,50.1,378.16,220.81,0,1,2025-09-30 20:19:32,17.9,93.9,,0,0,,1
2025-09-30 20:20:17,302.28,0.3176,227.44,0.4606,1.382,226.06,233.06,223.21,394.68,396.39,390.7,393.98,0.0,1.382,0.0,0,0.3176,0,0.0488,0,0.0488,0,0.3221,0,0.3221,0,0.9884,1,0.9884,1,50,378.17,220.81,0,1,2025-09-30 20:20:17,18.0,94.1,,0,0,,1
2025-09-30 20:21:02,302.3,3.3077,227.03,6.5411,19.6235,226.1,231.52,223.49,393.64,395.82,390.2,392.99,6.5811,7.423,5.6194,1.1812,1.3049,0.8217,2.9652,0.9025,1.1141,0.9486,4.4624,1.488,1.7186,1.2559,0.7446,0.7945,0.7605,0.6547,50,378.18,220.82,1,1,2025-09-30 20:21:02,18.2,94.5,,1,0,,0
2025-09-30 20:21:47,302.34,3.4067,227.11,6.6463,19.9391,226.51,231.29,223.55,393.01,395.34,391.69,393.35,6.6945,7.4829,5.7617,1.208,1.3313,0.8674,2.9662,0.9141,1.1013,0.9508,4.5351,1.5164,1.7307,1.288,0.7541,0.7974,0.7705,0.6739,50,378.24,220.86,1,1,2025-09-30 20:21:47,18.3,94,,1,0,,0
2025-09-30 20:22:32,302.38,3.4219,227.43,6.6707,20.0121,227.31,232.02,222.97,395.26,395.75,390.72,393.95,6.7941,7.6335,5.5845,1.2512,1.3386,0.8321,2.9839,0.903,1.1557,0.9252,4.5607,1.5444,1.7711,1.2452,0.7537,0.8108,0.7569,0.6686,50,378.3,220.89,1,1,2025-09-30 20:22:32,18.1,90.7,,1,0,,0
2025-09-30 20:23:17,302.43,3.4056,227.21,6.6438,19.9314,226.5,230.69,224.46,394.31,395.26,391.06,393.56,6.7896,7.4822,5.6596,1.2259,1.3167,0.863,2.9688,0.9262,1.1118,0.9308,4.5343,1.5378,1.7261,1.2704,0.7537,0.7978,0.764,0.6799,50,378.36,220.93,1,1,2025-09-30 20:23:18,18.0,87.2,,1,0,,0
2025-09-30 20:24:02,302.47,3.416,227.52,6.6587,19.976100000000002,226.5,230.22,225.86,394.13,395.64,392.46,394.09,6.759,7.3762,5.8409,1.1978,1.3127,0.9054,2.9818,0.951,1.0729,0.958,4.5483,1.5309,1.6981,1.3192,0.7533,0.7831,0.7743,0.6868,50,378.41,220.97,1,1,2025-09-30 20:24:02,17.8,86,,1,0,,0
2025-09-30 20:24:47,302.51,3.3993,227.61,6.6447,19.9342,226.42,230.73,225.69,393.93,396.42,392.33,394.22,6.7046,7.4691,5.7605,1.1983,1.3259,0.8751,2.9874,0.9299,1.097,0.9605,4.5415,1.5181,1.7233,1.3001,0.7511,0.79,0.7704,0.6734,50,378.47,221.01,1,1,2025-09-30 20:24:47,17.7,85.2,,1,0,,0
2025-09-30 20:25:53,302.59,3.3959,227.35,6.6353,19.906100000000002,227.15,229.16,225.75,393.92,394.93,392.48,393.77,6.7965,7.4046,5.705,1.2145,1.2971,0.8842,2.9761,0.9508,1.0901,0.9351,4.5286,1.5438,1.6968,1.2879,0.752,0.7874,0.7655,0.687,50,378.57,221.07,1,1,2025-09-30 20:25:53,17.5,85.9,,1,0,,0
2025-09-30 20:26:38,302.63,3.3817,227.41,6.6259,19.8779,227.9,229.9,224.45,395.75,394.76,391.16,393.83,6.857,7.5777,5.4432,1.2576,1.301,0.823,2.9821,0.9254,1.155,0.9017,4.5266,1.5627,1.7421,1.2217,0.75,0.8054,0.7478,0.6741,50,378.63,221.11,1,1,2025-09-30 20:26:38,17.4,84.6,,1,0,,0
2025-09-30 20:27:23,302.67,3.3767,227.84,6.6247,19.8742,227.62,230.02,225.88,395.96,395.68,392.24,394.63,6.7875,7.4551,5.6316,1.2189,1.298,0.8598,3.0005,0.9471,1.1169,0.9365,4.5319,1.545,1.7148,1.2721,0.7475,0.7896,0.7579,0.6763,50,378.68,221.15,1,1,2025-09-30 20:27:23,17.3,84.1,,1,0,,0
2025-09-30 20:28:08,302.71,3.387,228,6.631,19.8931,227.84,229.19,226.99,394.05,396.51,394.16,394.83,6.7408,7.3309,5.8214,1.1888,1.2918,0.9064,2.9998,0.9696,1.0702,0.96,4.5374,1.5358,1.6802,1.3214,0.7485,0.7749,0.77,0.6865,50,378.74,221.19,1,1,2025-09-30 20:28:08,17.2,83.3,,1,0,,0
2025-09-30 20:29:38,302.8,3.408,227.06,6.6488,19.9464,226.36,228.99,225.85,395.2,394.31,390.36,393.34,6.8838,7.5276,5.535,1.2459,1.3065,0.8556,2.9639,0.9335,1.1205,0.9099,4.532,1.5582,1.7237,1.2501,0.7545,0.8002,0.759,0.685,50,378.85,221.26,1,1,2025-09-30 20:29:38,16.9,80.4,,1,0,,0
2025-09-30 20:30:23,302.84,3.3962,226.63,6.6242,19.872799999999998,225.41,228.48,226.02,393,394.52,390.11,392.4,6.7622,7.443,5.6676,1.2078,1.3108,0.8775,2.94,0.9279,1.0799,0.9322,4.5058,1.5243,1.7006,1.281,0.756,0.7929,0.7718,0.6854,50,378.91,221.3,1,1,2025-09-30 20:30:24,16.8,77.1,,1,0,,0
2025-09-30 20:31:08,302.88,3.3942,226.74,6.6214,19.8642,227.56,227.51,225.17,393.36,394.11,390.69,392.73,6.8745,7.3737,5.616,1.235,1.275,0.8842,2.9479,0.9582,1.0868,0.9029,4.5065,1.5644,1.6776,1.2646,0.755,0.7901,0.761,0.6996,50,378.96,221.33,1,1,2025-09-30 20:31:08,16.6,75.2,,1,0,,0
2025-09-30 20:31:53,302.93,3.389,227.21,6.6185,19.8557,228.46,226.79,226.38,393.86,394.81,391.88,393.41,6.8403,7.2378,5.7776,1.2072,1.2583,0.9235,2.9653,0.9901,1.0505,0.9248,4.5121,1.5627,1.6415,1.3079,0.7525,0.7732,0.7676,0.7066,50,379.02,221.37,1,1,2025-09-30 20:31:53,16.4,74.3,,1,0,,0
2025-09-30 20:33:44,303.04,3.3639,226.48,6.5761,19.7285,227.8,226.5,225.16,391.44,393.97,391.38,392.3,6.7538,7.2522,5.7225,1.1979,1.2623,0.9037,2.9283,0.9634,1.0476,0.9174,4.4696,1.5385,1.6426,1.2885,0.7542,0.7792,0.7695,0.7017,50,379.18,221.48,1,1,2025-09-30 20:33:44,16.0,72.9,,1,0,,0
2025-09-30 20:34:29,303.09,3.364,226,6.5762,19.7288,226.88,227.39,223.75,393.35,392.8,388.17,391.6,6.7844,7.4573,5.4871,1.234,1.286,0.8439,2.9105,0.918,1.1019,0.8906,4.4627,1.5392,1.6957,1.2277,0.7562,0.8023,0.7593,0.6878,50,379.24,221.51,1,1,2025-09-30 20:34:29,15.8,71.6,,1,0,,0
2025-09-30 20:35:59,303.15,0.3129,227.38,0.4635,1.3906,228.98,227.4,225.78,393.81,395.13,392.53,393.81,0.0,1.3906,0.0,0,0.3129,0,0.0414,0,0.0414,0,0.3162,0,0.3162,0,0.9913,1,0.9913,1,50,379.31,221.56,0,1,2025-09-30 20:35:59,15.6,71.3,,0,0,,1
2025-09-30 20:36:44,303.15,0.3107,226.67,0.4601,1.3804,228.03,227.57,224.41,394.76,393.2,389.82,392.61,0.0,1.3804,0.0,0,0.3107,0,0.0424,0,0.0424,0,0.3141,0,0.3141,0,0.9907,1,0.9907,1,50,379.32,221.56,0,1,2025-09-30 20:36:44,15.5,74.7,,0,0,,1
2025-09-30 20:37:29,303.15,0.3097,226.86,0.459,1.3772,228.33,227.39,224.87,395.71,392.94,390.13,393.03,0.0,1.3772,0.0,0,0.3097,0,0.0428,0,0.0428,0,0.3132,0,0.3132,0,0.9905,1,0.9905,1,50,379.32,221.56,0,1,2025-09-30 20:37:30,15.6,79.7,,0,0,,1
2025-09-30 20:38:14,303.16,0.3094,227.18,0.4587,1.3761,228.29,227.43,225.83,394.1,394.67,391.66,393.58,0.0,1.3761,0.0,0,0.3094,0,0.0428,0,0.0428,0,0.313,0,0.313,0,0.9905,1,0.9905,1,50,379.33,221.56,0,1,2025-09-30 20:38:14,15.9,82.1,,0,0,,1
2025-09-30 20:38:59,303.16,0.3105,226.81,0.459,1.3771,228.82,228.04,223.59,395.82,393.23,389.48,392.88,0.0,1.3771,0.0,0,0.3105,0,0.0433,0,0.0433,0,0.314,0,0.314,0,0.9904,1,0.9904,1,50,379.33,221.56,0,1,2025-09-30 20:38:59,16.1,84.4,,0,0,,1
2025-09-30 20:40:06,303.17,0.312,227.76,0.4595,1.3785,229.47,229.16,224.67,394.82,395.89,392.71,394.49,0.0,1.3785,0.0,0,0.312,0,0.0449,0,0.0449,0,0.3159,0,0.3159,0,0.9898,1,0.9898,1,50.1,379.34,221.57,0,1,2025-09-30 20:40:06,16.5,88,,0,0,,1
2025-09-30 20:40:51,303.17,0.3118,227.33,0.4591,1.3775,229.37,229.17,223.46,396.54,394.16,390.53,393.8,0.0,1.3775,0.0,0,0.3118,0,0.0452,0,0.0452,0,0.3157,0,0.3157,0,0.9896,1,0.9896,1,50,379.34,221.57,0,1,2025-09-30 20:40:51,16.7,89.7,,0,0,,1
2025-09-30 20:41:36,303.18,0.3115,227.43,0.459,1.377,229.35,228.98,223.96,394.94,394.7,392.06,393.92,0.0,1.377,0.0,0,0.3115,0,0.0447,0,0.0447,0,0.3153,0,0.3153,0,0.9898,1,0.9898,1,50,379.35,221.57,0,1,2025-09-30 20:41:36,17.0,90.9,,0,0,,1
2025-09-30 20:42:21,303.18,0.3103,227.69,0.4579,1.3739,229.47,228.62,224.98,393.98,395.5,393.55,394.36,0.0,1.3739,0.0,0,0.3103,0,0.0443,0,0.0443,0,0.3141,0,0.3141,0,0.9899,1,0.9899,1,50,379.35,221.57,0,1,2025-09-30 20:42:21,17.2,91.2,,0,0,,1
2025-09-30 20:43:06,303.18,0.3113,226.56,0.4582,1.3746,228.02,229.23,222.43,395.19,392.99,389.05,392.49,0.0,1.3746,0.0,0,0.3113,0,0.0446,0,0.0446,0,0.3151,0,0.3151,0,0.9899,1,0.9899,1,50,379.35,221.57,0,1,2025-09-30 20:43:06,17.3,91.6,,0,0,,1
2025-09-30 20:43:51,303.19,0.3111,226.92,0.4581,1.3744,227.91,229.07,223.79,394.1,394.16,390.83,392.93,0.0,1.3744,0.0,0,0.3111,0,0.0444,0,0.0444,0,0.3148,0,0.3148,0,0.9899,1,0.9899,1,50,379.36,221.57,0,1,2025-09-30 20:43:51,17.4,92.1,,0,0,,1
2025-09-30 20:44:36,303.19,0.3127,227.13,0.4585,1.3756,227.82,230.22,223.36,393.91,395.6,390.63,393.41,0.0,1.3756,0.0,0,0.3127,0,0.0459,0,0.0459,0,0.3167,0,0.3167,0,0.9893,1,0.9893,1,50,379.36,221.57,0,1,2025-09-30 20:44:37,17.6,92.4,,0,0,,1
2025-09-30 20:45:21,303.2,0.3142,226.71,0.4586,1.3759,227.81,230.51,221.83,394.44,394.89,388.66,392.64,0.0,1.3759,0.0,0,0.3131,0,0.0463,0,0.0463,0,0.3172,0,0.3172,0,0.9893,1,0.9892,1,50,379.36,221.57,0,1,2025-09-30 20:45:21,17.7,92.8,,0,0,,1
2025-09-30 20:46:06,303.2,0.3126,226.96,0.4585,1.3756,228.19,230.1,222.6,393.98,395.08,390.19,393.17,0.0,1.3756,0.0,0,0.3126,0,0.0456,0,0.0456,0,0.3165,0,0.3165,0,0.9895,1,0.9895,1,50,379.37,221.57,0,1,2025-09-30 20:46:06,17.9,93.2,,0,0,,1
2025-09-30 20:46:51,303.2,0.3127,226.92,0.4584,1.3753,229.1,230.24,221.44,394.44,394.56,390.04,392.91,0.0,1.3753,0.0,0,0.3127,0,0.0458,0,0.0458,0,0.3166,0,0.3166,0,0.9894,1,0.9894,1,50,379.37,221.57,0,1,2025-09-30 20:46:51,18.0,93.7,,0,0,,1
2025-09-30 20:47:36,303.21,0.3131,226.86,0.4585,1.3757,228.81,230.52,221.25,394.52,394.61,389.56,392.89,0.0,1.3757,0.0,0,0.3131,0,0.0459,0,0.0459,0,0.3171,0,0.3171,0,0.9894,1,0.9894,1,50.1,379.38,221.57,0,1,2025-09-30 20:47:36,18.1,94.1,,0,0,,1
2025-09-30 20:48:21,303.21,0.3138,227.13,0.4583,1.3751,228.61,230.31,222.48,393.96,395,391.15,393.4,0.0,1.3751,0.0,0,0.3128,0,0.0456,0,0.0456,0,0.3167,0,0.3167,0,0.9895,1,0.9895,1,50,379.38,221.57,0,1,2025-09-30 20:48:21,18.2,93.9,,0,0,,1
2025-09-30 20:49:06,303.22,3.3105,227.21,6.5437,19.6312,228.32,230.69,222.63,394.25,395.9,390.38,393.53,6.6577,7.4411,5.5324,1.2104,1.2841,0.816,2.9742,0.9173,1.1354,0.9215,4.4684,1.5201,1.7166,1.2317,0.7438,0.7969,0.7491,0.6629,50,379.4,221.58,1,1,2025-09-30 20:49:06,18.3,94,,1,0,,0
2025-09-30 20:49:51,303.27,3.4264,227.01,6.6639,19.9919,228.45,230.51,222.08,393.91,395.57,389.99,393.18,6.7487,7.5636,5.6796,1.2422,1.3273,0.8569,2.9631,0.9112,1.127,0.9248,4.5466,1.5417,1.7435,1.2613,0.7563,0.8063,0.7622,0.6796,50.1,379.45,221.62,1,1,2025-09-30 20:49:51,18.3,93.1,,1,0,,0
2025-09-30 20:52:06,303.4,3.4385,226.91,6.6742,20.0227,228.34,230.22,222.19,393.54,395.3,390.13,393.03,6.7032,7.5421,5.7774,1.2276,1.335,0.876,2.9555,0.912,1.1062,0.9373,4.5506,1.5306,1.7363,1.2837,0.7583,0.8027,0.7699,0.6827,50,379.63,221.73,1,1,2025-09-30 20:52:06,17.8,84.5,,1,0,,0
2025-09-30 20:52:51,303.44,3.4409,226.46,6.6808,20.0425,228.41,231.05,219.92,395.28,394.11,387.26,392.11,6.836,7.7383,5.4682,1.2897,1.3408,0.8104,2.9442,0.878,1.1787,0.8874,4.5519,1.5614,1.7879,1.2026,0.7598,0.8266,0.751,0.6743,50,379.68,221.76,1,1,2025-09-30 20:52:51,17.6,82.8,,1,0,,0
2025-09-30 20:53:36,303.48,3.4323,226.64,6.6669,20.000899999999998,228.89,229.86,221.19,393.7,393.9,389.97,392.55,6.7983,7.5603,5.6423,1.2579,1.318,0.8565,2.9491,0.9138,1.1287,0.9066,4.5419,1.5561,1.7378,1.248,0.7584,0.809,0.7595,0.6867,50,379.74,221.8,1,1,2025-09-30 20:53:36,17.3,80.5,,1,0,,0
2025-09-30 20:54:21,303.52,3.4308,226.76,6.6645,19.9937,229.36,229.6,221.33,394.29,394.06,389.83,392.8,6.8677,7.5619,5.5641,1.2753,1.3056,0.8499,2.9534,0.9224,1.1408,0.8902,4.5429,1.5752,1.7362,1.2315,0.7578,0.8102,0.753,0.6905,50,379.79,221.84,1,1,2025-09-30 20:54:21,17.2,79.2,,1,0,,0
2025-09-30 20:55:51,303.61,3.4098,227.04,6.6463,19.939,228.65,230.13,222.34,394.43,395.13,390.08,393.09,6.7953,7.5517,5.592,1.2514,1.3123,0.8461,2.9648,0.919,1.1357,0.9101,4.5349,1.5537,1.7379,1.2433,0.7546,0.806,0.7561,0.6809,50,379.91,221.91,1,1,2025-09-30 20:55:51,16.7,76.8,,1,0,,0
2025-09-30 20:56:36,303.65,3.3855,226.86,6.6117,19.8352,228.04,230.07,222.48,393.76,394.48,390.49,393.13,6.7883,7.4513,5.5956,1.2385,1.2962,0.8509,2.9526,0.9267,1.1183,0.9076,4.5072,1.548,1.7143,1.2449,0.7536,0.8006,0.7571,0.6839,50,379.96,221.95,1,1,2025-09-30 20:56:36,16.6,76.3,,1,0,,0
2025-09-30 20:57:21,303.69,3.378,226.72,6.5976,19.7928,227.87,229.84,222.45,392.92,395.19,389.84,392.51,6.7162,7.4277,5.6489,1.221,1.3005,0.8566,2.9422,0.9209,1.1026,0.9187,4.4942,1.5304,1.7072,1.2566,0.754,0.7983,0.7627,0.6819,50,380.02,221.99,1,1,2025-09-30 20:57:21,16.5,75.3,,1,0,,0
2025-09-30 20:58:06,303.74,3.3851,226.09,6.5992,19.7978,228.08,229.56,220.64,392.92,393.65,388.12,391.6,6.752,7.5424,5.5034,1.2524,1.3072,0.8254,2.9156,0.8941,1.1319,0.8896,4.4857,1.54,1.7314,1.2143,0.7576,0.8138,0.7559,0.6801,50,380.08,222.02,1,1,2025-09-30 20:58:06,16.3,74.5,,1,0,,0
2025-09-30 20:58:51,303.78,3.3833,226.22,6.6,19.8002,227.84,229.39,221.44,391.9,394.08,389.36,391.69,6.6987,7.4501,5.6514,1.2233,1.3046,0.8553,2.9227,0.9103,1.1,0.9124,4.4867,1.5262,1.709,1.2514,0.7567,0.8022,0.7645,0.6839,50,380.13,222.06,1,1,2025-09-30 20:58:51,16.1,74,,1,0,,0
2025-09-30 20:59:36,303.82,3.3859,226.13,6.6056,19.8168,227.99,229.46,220.95,392.9,393.66,388.34,391.63,6.7546,7.4973,5.5649,1.2434,1.3029,0.8396,2.923,0.9062,1.1197,0.8971,4.4899,1.54,1.7203,1.2296,0.7569,0.8081,0.7584,0.6833,50,380.19,222.1,1,1,2025-09-30 20:59:36,16.0,73.6,,1,0,,0
2025-09-30 21:00:21,303.86,3.3765,225.98,6.5929,19.7789,227.87,229.19,220.89,392.01,393.84,388.24,391.33,6.7438,7.4532,5.5819,1.2363,1.2953,0.8449,2.9171,0.9104,1.1099,0.8969,4.4779,1.5367,1.7082,1.233,0.7567,0.8052,0.7593,0.6857,50,380.25,222.13,1,1,2025-09-30 21:00:21,15.8,72.3,,1,0,,0
2025-09-30 21:01:06,303.91,3.3645,226,6.5821,19.7465,227.35,229.95,220.72,391.96,394.2,388.06,391.33,6.6601,7.5273,5.5591,1.2262,1.3144,0.824,2.9161,0.886,1.1221,0.908,4.4721,1.5142,1.7309,1.227,0.7556,0.8105,0.7605,0.672,50,380.3,222.17,1,1,2025-09-30 21:01:06,15.7,72.6,,1,0,,0
2025-09-30 21:02:36,303.99,0.3193,227.33,0.4669,1.4008,229.15,230.57,222.28,393.76,396.37,390.94,393.66,0.0,1.4008,0.0,0,0.3193,0,0.0447,0,0.0447,0,0.323,0,0.323,0,0.9903,1,0.9903,1,50,380.41,222.24,0,1,2025-09-30 21:02:36,15.5,71.6,,0,0,,1
2025-09-30 21:03:21,303.99,0.3168,227.04,0.4639,1.3919,228.78,230.33,222.01,394.15,394.69,390.78,393.19,0.0,1.3919,0.0,0,0.3168,0,0.0454,0,0.0454,0,0.3206,0,0.3206,0,0.9899,1,0.9899,1,50,380.42,222.24,0,1,2025-09-30 21:03:21,15.4,72,,0,0,,1
2025-09-30 21:04:06,304,0.3144,226.99,0.4612,1.3838,228.65,229.99,222.34,394.04,394.76,390.59,393.14,0.0,1.3838,0.0,0,0.3144,0,0.0456,0,0.0456,0,0.3183,0,0.3183,0,0.9896,1,0.9896,1,50,380.42,222.24,0,1,2025-09-30 21:04:06,15.4,75.1,,0,0,,1
2025-09-30 21:04:51,304,0.3144,227.15,0.461,1.383,228.99,230.19,222.28,393.95,395.19,391.06,393.29,0.0,1.383,0.0,0,0.3144,0,0.0462,0,0.0462,0,0.3184,0,0.3184,0,0.9893,1,0.9893,1,50,380.42,222.24,0,1,2025-09-30 21:04:51,15.5,79,,0,0,,1
2025-09-30 21:05:36,304,0.3137,226.69,0.4599,1.3797,228.61,230.3,221.18,393.92,394.27,389.64,392.63,0.0,1.3797,0.0,0,0.3137,0,0.0466,0,0.0466,0,0.3177,0,0.3177,0,0.9891,1,0.9891,1,50,380.43,222.24,0,1,2025-09-30 21:05:36,15.7,82,,0,0,,1
2025-09-30 21:06:21,304.01,0.3141,226.96,0.4606,1.3818,228.22,230.23,222.45,393.12,395.07,391.04,393.02,0.0,1.3818,0.0,0,0.3141,0,0.0464,0,0.0464,0,0.3181,0,0.3181,0,0.9892,1,0.9892,1,50,380.43,222.24,0,1,2025-09-30 21:06:21,16.0,84.3,,0,0,,1
2025-09-30 21:07:06,304.01,0.3131,226.88,0.4595,1.3787,228.44,230.06,222.14,393.66,395.06,390.06,392.98,0.0,1.3787,0.0,0,0.3131,0,0.0464,0,0.0464,0,0.3172,0,0.3172,0,0.9891,1,0.9891,1,50,380.44,222.24,0,1,2025-09-30 21:07:06,16.2,86.3,,0,0,,1
2025-09-30 21:07:51,304.02,0.3136,227.46,0.4596,1.3788,229.92,230.37,222.11,394.67,395.28,391.86,393.88,0.0,1.3788,0.0,0,0.3136,0,0.0467,0,0.0467,0,0.3176,0,0.3176,0,0.9891,1,0.9891,1,50,380.44,222.25,0,1,2025-09-30 21:07:51,16.4,88.2,,0,0,,1
2025-09-30 21:08:36,304.02,0.3147,227.55,0.4601,1.3804,229.8,230.96,221.91,394.65,395.9,391.7,394.08,0.0,1.3804,0.0,0,0.3147,0,0.0471,0,0.0471,0,0.3188,0,0.3188,0,0.9889,1,0.9889,1,50,380.44,222.25,0,1,2025-09-30 21:08:36,16.6,89.5,,0,0,,1
2025-09-30 21:09:21,304.02,0.3141,227.32,0.4596,1.379,229.41,230.78,221.79,395.17,395.53,390.41,393.74,0.0,1.379,0.0,0,0.3141,0,0.0468,0,0.0468,0,0.3182,0,0.3182,0,0.989,1,0.989,1,50,380.45,222.25,0,1,2025-09-30 21:09:21,16.8,90.4,,0,0,,1
2025-09-30 21:10:06,304.03,0.3142,227.41,0.4595,1.3785,229.29,231.07,221.88,394.11,396.08,391.31,393.82,0.0,1.3785,0.0,0,0.3142,0,0.0477,0,0.0477,0,0.3185,0,0.3185,0,0.9886,1,0.9886,1,50,380.45,222.25,0,1,2025-09-30 21:10:06,17.0,90.9,,0,0,,1
2025-09-30 21:10:51,304.03,0.3126,227.28,0.4585,1.3757,229.42,230.18,222.25,394.28,395.67,390.9,393.7,0.0,1.3757,0.0,0,0.3126,0,0.0467,0,0.0467,0,0.3167,0,0.3167,0,0.989,1,0.989,1,50,380.46,222.25,0,1,2025-09-30 21:10:51,17.1,91.4,,0,0,,1
2025-09-30 21:11:36,304.04,0.3127,227.16,0.4585,1.3755,228.88,230.28,222.33,394.17,395.42,390.67,393.35,0.0,1.3755,0.0,0,0.3127,0,0.0468,0,0.0468,0,0.3168,0,0.3168,0,0.9889,1,0.9889,1,50,380.46,222.25,0,1,2025-09-30 21:11:36,17.3,91.8,,0,0,,1
2025-09-30 21:12:21,304.04,0.3119,226.82,0.4586,1.3759,228.22,229.8,222.45,393.16,394.44,390.9,392.87,0.0,1.3759,0.0,0,0.3119,0,0.0366,0,0.0455,0,0.3162,0,0.3162,0,0.9932,1,0.9895,1,50,380.46,222.25,0,1,2025-09-30 21:12:21,17.4,92.2,,0,0,,1
2025-09-30 21:13:06,304.04,0.3112,226.56,0.4571,1.3715,227.9,229.35,222.43,392.65,394.09,390.41,392.3,0.0,1.3715,0.0,0,0.3112,0,0.0448,0,0.0448,0,0.3146,0,0.3146,0,0.9898,1,0.9896,1,50,380.47,222.25,0,1,2025-09-30 21:13:06,17.6,92.7,,0,0,,1
2025-09-30 21:13:51,304.05,0.3111,226.53,0.457,1.3712,227.42,229.49,222.68,393.08,393.62,390.32,392.36,0.0,1.3712,0.0,0,0.3111,0,0.0454,0,0.0454,0,0.3147,0,0.3147,0,0.9895,1,0.9895,1,50,380.47,222.25,0,1,2025-09-30 21:13:51,17.7,93.2,,0,0,,1
2025-09-30 21:14:36,304.05,0.3104,226.82,0.4573,1.3721,228.03,229.08,223.37,392.64,395.13,390.74,392.85,0.0,1.3721,0.0,0,0.3104,0,0.0441,0,0.0441,0,0.3143,0,0.3143,0,0.99,1,0.99,1,50,380.48,222.25,0,1,2025-09-30 21:14:36,17.8,93.3,,0,0,,1
2025-09-30 21:15:21,304.05,0.3111,226.82,0.4576,1.3729,228.3,229.33,222.84,393.73,394.42,390.38,392.79,0.0,1.3729,0.0,0,0.3111,0,0.0445,0,0.0445,0,0.3148,0,0.3148,0,0.9899,1,0.9899,1,50,380.48,222.25,0,1,2025-09-30 21:15:21,17.9,93.8,,0,0,,1
2025-09-30 21:16:06,304.06,0.3117,226.76,0.4573,1.3721,227.77,229.96,222.55,393.99,394.72,389.5,392.77,0.0,1.3721,0.0,0,0.3117,0,0.0454,0,0.0454,0,0.3155,0,0.3155,0,0.9895,1,0.9895,1,50,380.48,222.25,0,1,2025-09-30 21:16:06,18.0,93.9,,0,0,,1
2025-09-30 21:16:51,304.06,0.3107,226.88,0.4573,1.3721,228.33,229.17,223.16,393.33,394.62,390.9,392.99,0.0,1.3721,0.0,0,0.3107,0,0.0443,0,0.0443,0,0.3144,0,0.3144,0,0.9899,1,0.9899,1,50,380.49,222.25,0,1,2025-09-30 21:16:51,18.1,94.2,,0,0,,1
2025-09-30 21:17:36,304.07,0.3113,226.99,0.4571,1.3714,228.68,229.86,222.45,394.05,394.49,390.88,393,0.0,1.3714,0.0,0,0.3113,0,0.046,0,0.046,0,0.3152,0,0.3152,0,0.9892,1,0.9892,1,50,380.49,222.25,0,1,2025-09-30 21:17:36,18.2,94.3,,0,0,,1
2025-09-30 21:18:21,304.09,3.3684,226.18,6.6014,19.8044,227.57,228.64,222.34,392.65,392.78,389.79,391.68,6.84,7.3735,5.5909,1.2373,1.2701,0.861,2.9435,0.9428,1.1052,0.8955,4.4855,1.5566,1.6859,1.2431,0.7529,0.7953,0.7543,0.693,49.9,380.52,222.27,1,1,2025-09-30 21:18:21,18.3,94.4,,1,0,,0
2025-09-30 21:19:06,304.13,3.4254,225.76,6.662,19.9861,227.46,228.77,221.05,392.06,392.02,388.91,391.1,6.8646,7.5025,5.619,1.2599,1.3018,0.8637,2.9264,0.9204,1.1147,0.8913,4.5198,1.5614,1.7163,1.2421,0.7603,0.8074,0.7595,0.6958,49.9,380.58,222.31,1,1,2025-09-30 21:19:06,18.3,93.1,,1,0,,0
2025-09-30 21:19:51,304.17,3.4206,225.49,6.6547,19.9643,226.63,229.04,220.81,391.93,392.11,387.6,390.51,6.8293,7.591,5.544,1.2618,1.3188,0.84,2.9136,0.8945,1.1295,0.8896,4.5105,1.5477,1.7386,1.2242,0.7612,0.8158,0.7595,0.6865,49.9,380.63,222.34,1,1,2025-09-30 21:19:51,18.2,89.7,,1,0,,0
2025-09-30 21:20:36,304.22,3.3953,225.91,6.623,19.869,228.3,228.22,221.23,392.4,391.81,389.61,391.2,6.8491,7.4346,5.5853,1.2535,1.2805,0.8613,2.9274,0.9328,1.1097,0.885,4.496,1.5636,1.6967,1.2356,0.7573,0.8022,0.7557,0.6974,49.9,380.69,222.38,1,1,2025-09-30 21:20:36,18.0,86.2,,1,0,,0
2025-09-30 21:21:21,304.26,3.3768,226.1,6.5989,19.7969,228.68,228.42,221.22,392.72,392.44,389.62,391.59,6.8376,7.4059,5.5534,1.2514,1.2712,0.8542,2.93,0.9355,1.1126,0.8819,4.4838,1.5636,1.6917,1.2285,0.7553,0.8009,0.7524,0.6957,49.9,380.75,222.42,1,1,2025-09-30 21:21:21,17.8,83.5,,1,0,,0
2025-09-30 21:22:13,304.32,3.4165,226.13,6.6461,19.9384,228.74,229.51,220.16,393.5,392.45,388.98,391.63,6.8595,7.5666,5.5123,1.2778,1.3035,0.8353,2.9317,0.9086,1.1438,0.8793,4.5192,1.569,1.7366,1.2136,0.7588,0.8149,0.7516,0.6887,50,380.83,222.47,1,1,2025-09-30 21:22:13,17.4,80.3,,1,0,,0
2025-09-30 21:22:58,304.37,3.4243,226.2,6.6481,19.9443,227.39,229.63,221.6,392.16,393.91,389.22,391.78,6.7912,7.475,5.6781,1.2418,1.3132,0.8693,2.9266,0.9161,1.1018,0.9087,4.519,1.5443,1.7165,1.2583,0.7601,0.8047,0.766,0.6912,50,380.89,222.51,1,1,2025-09-30 21:22:58,17.2,78.7,,1,0,,0
2025-09-30 21:23:43,304.41,3.4027,226,6.6245,19.8735,228.39,229.32,220.31,393.16,391.92,389.2,391.41,6.8231,7.5195,5.5309,1.2645,1.2993,0.8389,2.9215,0.9087,1.1301,0.8827,4.5012,1.5583,1.7244,1.2185,0.7587,0.812,0.7545,0.6888,50,380.94,222.54,1,1,2025-09-30 21:23:43,16.9,77.4,,1,0,,0
2025-09-30 21:25:13,304.49,3.3877,226.69,6.6057,19.8172,228.35,229.54,222.18,392.93,394.56,390.3,392.6,6.755,7.413,5.6492,1.2308,1.2938,0.8631,2.9406,0.9282,1.1018,0.9106,4.4992,1.5425,1.7016,1.2551,0.7551,0.7983,0.7613,0.6879,50,381.06,222.62,1,1,2025-09-30 21:25:13,16.6,75,,1,0,,0
2025-09-30 21:25:58,304.53,3.3832,226.33,6.602,19.806,228.34,229.5,221.15,393.56,392.89,389.52,392.13,6.8037,7.5455,5.4568,1.2623,1.299,0.8219,2.9289,0.9041,1.1419,0.8829,4.492,1.5536,1.7317,1.2068,0.756,0.8129,0.751,0.6813,50,381.11,222.65,1,1,2025-09-30 21:25:58,16.4,73.6,,1,0,,0
2025-09-30 21:26:43,304.58,3.37,226.5,6.59,19.7701,228.55,229.5,221.45,394.03,393.17,389.65,392.18,6.793,7.4771,5.5,1.2512,1.2875,0.8312,2.9381,0.9175,1.1312,0.8895,4.4865,1.5525,1.716,1.218,0.7537,0.8064,0.7512,0.6827,50,381.17,222.69,1,1,2025-09-30 21:26:43,16.2,73.5,,1,0,,0
2025-09-30 21:27:28,304.62,3.3686,226.46,6.5866,19.759900000000002,228.84,229.28,221.27,393.42,393.21,390,392.18,6.7879,7.4629,5.5091,1.2503,1.2838,0.8344,2.9351,0.9198,1.1277,0.8876,4.4834,1.5533,1.7111,1.219,0.7539,0.8055,0.7513,0.6849,50,381.23,222.73,1,1,2025-09-30 21:27:28,16.0,74,,1,0,,0
2025-09-30 21:28:13,304.66,3.3814,226.24,6.5969,19.790799999999997,228.12,229.85,220.76,393.76,393.35,388.4,391.81,6.7839,7.5093,5.4976,1.2548,1.2992,0.8274,2.9232,0.9038,1.1327,0.8867,4.4872,1.5475,1.726,1.2137,0.7565,0.8114,0.7537,0.6822,50,381.28,222.76,1,1,2025-09-30 21:28:13,15.8,73.5,,1,0,,0
2025-09-30 21:29:19,304.73,0.3185,226.89,0.4649,1.3948,228.85,230.08,221.74,394.85,394.26,389.77,393,0.0,1.3948,0.0,0,0.3174,0,0.0438,0,0.0438,0,0.3209,0,0.3209,0,0.9906,1,0.9906,1,50,381.38,222.83,0,1,2025-09-30 21:29:19,15.6,72.3,,0,0,,1
2025-09-30 21:30:04,304.74,0.3166,226.76,0.4629,1.3889,228.81,230.63,220.85,395.52,393.84,388.88,392.71,0.0,1.3889,0.0,0,0.3166,0,0.0451,0,0.0451,0,0.3203,0,0.3203,0,0.9899,1,0.9899,1,50,381.38,222.83,0,1,2025-09-30 21:30:04,15.5,73.6,,0,0,,1
2025-09-30 21:30:49,304.74,0.315,227.31,0.4611,1.3833,228.66,230.51,222.76,394.85,395.22,390.99,393.55,0.0,1.3833,0.0,0,0.315,0,0.0458,0,0.0458,0,0.3189,0,0.3189,0,0.9895,1,0.9895,1,50,381.38,222.83,0,1,2025-09-30 21:30:49,15.6,76.3,,0,0,,1
2025-09-30 21:31:34,304.74,0.3147,227.18,0.4606,1.3819,228.69,230.48,222.38,395.81,394.54,390.09,393.45,0.0,1.3819,0.0,0,0.3147,0,0.0456,0,0.0456,0,0.3185,0,0.3185,0,0.9896,1,0.9896,1,50,381.39,222.83,0,1,2025-09-30 21:31:34,15.7,79.8,,0,0,,1
2025-09-30 21:32:19,304.75,0.3158,227.89,0.4616,1.3848,230.67,230.93,222.08,396.44,395.66,391.95,394.52,0.0,1.3848,0.0,0,0.3158,0,0.0464,0,0.0464,0,0.3198,0,0.3198,0,0.9893,1,0.9893,1,50.1,381.39,222.83,0,1,2025-09-30 21:32:19,15.9,82.5,,0,0,,1
2025-09-30 21:33:04,304.75,0.3146,227.43,0.4603,1.381,230.37,230.78,221.15,396.08,395.11,390.47,393.84,0.0,1.381,0.0,0,0.3146,0,0.047,0,0.047,0,0.3187,0,0.3187,0,0.989,1,0.989,1,50,381.4,222.83,0,1,2025-09-30 21:33:04,16.1,84.8,,0,0,,1
2025-09-30 21:33:50,304.76,0.3143,227.28,0.4596,1.3789,230.92,230.96,219.97,395.79,394.57,390.47,393.63,0.0,1.3789,0.0,0,0.3143,0,0.0475,0,0.0475,0,0.3185,0,0.3185,0,0.9887,1,0.9887,1,50,381.4,222.83,0,1,2025-09-30 21:34:34,16.6,88.3,,0,0,,1
2025-09-30 21:34:34,304.76,0.3143,227.27,0.4598,1.3796,231.09,230.83,219.9,396.15,393.74,390.92,393.76,0.0,1.3796,0.0,0,0.3143,0,0.047,0,0.047,0,0.3185,0,0.3185,0,0.9889,1,0.9889,1,50,381.4,222.83,0,1,2025-09-30 21:34:34,16.6,88.3,,0,0,,1
2025-09-30 21:35:19,304.76,0.3138,227.2,0.4593,1.3779,230.67,230.69,220.25,395.61,394.33,390.49,393.51,0.0,1.3779,0.0,0,0.3138,0,0.0468,0,0.0468,0,0.3179,0,0.3179,0,0.989,1,0.989,1,50,381.41,222.83,0,1,2025-09-30 21:35:19,16.8,89.2,,0,0,,1
2025-09-30 21:36:26,304.77,0.3135,227.06,0.4588,1.3764,230.65,230.72,219.82,394.79,394.25,390.61,393.12,0.0,1.3764,0.0,0,0.3135,0,0.047,0,0.047,0,0.3176,0,0.3176,0,0.9889,1,0.9889,1,50,381.42,222.83,0,1,2025-09-30 21:36:26,17.1,90.8,,0,0,,1
2025-09-30 21:37:11,304.77,0.3134,226.93,0.4588,1.3766,230.58,230.58,219.64,395.23,393.84,389.95,392.98,0.0,1.3766,0.0,0,0.3134,0,0.0466,0,0.0466,0,0.3174,0,0.3174,0,0.9891,1,0.9891,1,50,381.42,222.83,0,1,2025-09-30 21:37:11,17.2,91.5,,0,0,,1
2025-09-30 21:37:56,304.78,0.3132,226.92,0.4588,1.3766,229.98,230.44,220.34,395.13,394.02,389.83,392.94,0.0,1.3766,0.0,0,0.3132,0,0.0465,0,0.0465,0,0.3172,0,0.3172,0,0.9891,1,0.9891,1,50,381.42,222.83,0,1,2025-09-30 21:37:56,17.4,92,,0,0,,1
2025-09-30 21:38:41,304.78,0.3128,227.08,0.4582,1.3748,230.38,230.42,220.45,394.3,394.65,390.8,393.29,0.0,1.3748,0.0,0,0.3128,0,0.0466,0,0.0466,0,0.3168,0,0.3168,0,0.9891,1,0.9891,1,50,381.43,222.83,0,1,2025-09-30 21:38:41,17.5,92.5,,0,0,,1
2025-09-30 21:39:26,304.79,0.3134,226.75,0.4584,1.3754,231.07,230.83,218.37,396.11,393.36,388.64,392.7,0.0,1.3754,0.0,0,0.3134,0,0.047,0,0.047,0,0.3175,0,0.3175,0,0.9889,1,0.9889,1,50,381.43,222.83,0,1,2025-09-30 21:39:26,17.7,93,,0,0,,1
2025-09-30 21:40:11,304.79,0.3138,227.28,0.4588,1.3765,231.29,230.93,219.64,395.76,394.93,390.12,393.63,0.0,1.3765,0.0,0,0.3138,0,0.047,0,0.047,0,0.3179,0,0.3179,0,0.9889,1,0.9889,1,50,381.43,222.84,0,1,2025-09-30 21:40:11,17.8,93.4,,0,0,,1
2025-09-30 21:40:57,304.79,0.3144,227.33,0.4589,1.3768,231.33,231.36,219.31,395.89,394.54,390.63,393.63,0.0,1.3768,0.0,0,0.3144,0,0.0471,0,0.0471,0,0.3185,0,0.3185,0,0.9889,1,0.9889,1,50,381.44,222.84,0,1,2025-09-30 21:40:57,18.0,93.5,,0,0,,1
2025-09-30 21:41:41,304.8,0.3128,226.13,0.458,1.3741,229.61,230.51,218.29,394.14,392.63,388.11,391.68,0.0,1.3741,0.0,0,0.3128,0,0.046,0,0.046,0,0.3167,0,0.3167,0,0.9893,1,0.9893,1,50,381.44,222.84,0,1,2025-09-30 21:41:41,18.1,93.9,,0,0,,1
2025-09-30 21:42:26,304.8,0.3136,226.31,0.4578,1.3735,229.83,230.38,218.72,393.29,393.24,389.17,391.84,0.0,1.3735,0.0,0,0.3126,0,0.0457,0,0.0457,0,0.3164,0,0.3164,0,0.9895,1,0.9894,1,50,381.45,222.84,0,1,2025-09-30 21:42:26,18.2,94,,0,0,,1
2025-09-30 21:43:33,304.84,3.3913,225.11,6.6086,19.8258,228.52,230.28,216.55,391.85,391.62,386.02,389.93,6.7854,7.6084,5.432,1.2829,1.3083,0.8001,2.892,0.8691,1.1616,0.8612,4.479,1.5506,1.7521,1.1763,0.7609,0.8278,0.7477,0.6806,50,381.5,222.87,1,1,2025-09-30 21:43:33,18.3,93.9,,1,0,,0
2025-09-30 21:44:18,304.88,3.4101,225.18,6.618,19.8542,228.93,229.95,216.66,392.01,391.83,385.97,389.82,6.72,7.5838,5.5504,1.2683,1.3189,0.823,2.8826,0.8691,1.1374,0.876,4.4849,1.5384,1.7439,1.2025,0.7637,0.8248,0.7572,0.6847,50,381.55,222.9,1,1,2025-09-30 21:44:18,18.2,91.4,,1,0,,0
2025-09-30 21:45:03,304.92,3.3988,225.36,6.6145,19.8437,227.95,230.21,217.92,391.87,392.53,386.4,390.2,6.6623,7.6126,5.5688,1.2488,1.3316,0.8184,2.8932,0.8623,1.1357,0.8953,4.4847,1.5187,1.7525,1.2136,0.7614,0.8228,0.7608,0.6746,50,381.6,222.94,1,1,2025-09-30 21:45:03,18.1,88.2,,1,0,,0
2025-09-30 21:45:48,304.97,3.3857,225.56,6.6022,19.8066,227.95,229.88,218.87,391.88,392.66,387.35,390.64,6.7386,7.5633,5.5047,1.2567,1.3111,0.8178,2.9031,0.8814,1.138,0.8836,4.4795,1.5361,1.7387,1.2048,0.7591,0.8187,0.7552,0.6792,50,381.66,222.97,1,1,2025-09-30 21:45:48,17.9,84.8,,1,0,,0
2025-09-30 21:46:33,305.01,3.3816,225.25,6.5927,19.7783,228,229.42,218.33,391.76,391.79,386.71,390.03,6.7673,7.5447,5.4663,1.2646,1.3017,0.8153,2.8904,0.8824,1.1375,0.8706,4.4673,1.5429,1.7309,1.1935,0.7601,0.8201,0.753,0.6835,50,381.72,223.01,1,1,2025-09-30 21:46:33,17.7,83.3,,1,0,,0
2025-09-30 21:47:18,305.05,3.3927,224.78,6.6011,19.8035,227.69,228.74,217.91,391,390.63,386.19,389.32,6.7635,7.4981,5.5419,1.2581,1.2998,0.8348,2.8742,0.8865,1.1159,0.8718,4.4627,1.54,1.7151,1.2076,0.7629,0.8174,0.7587,0.6915,49.9,381.77,223.04,1,1,2025-09-30 21:47:18,17.5,81.1,,1,0,,0
2025-09-30 21:49:33,305.18,3.3527,225.61,6.5684,19.7052,229.57,229.44,217.82,393.48,391.79,386.86,390.85,6.8132,7.5563,5.3357,1.2839,1.2782,0.7906,2.9108,0.8918,1.1679,0.851,4.46,1.5641,1.7337,1.1622,0.7551,0.8213,0.7382,0.6806,50,381.94,223.15,1,1,2025-09-30 21:49:33,16.9,76.3,,1,0,,0
2025-09-30 21:50:18,305.22,3.3816,225.79,6.6016,19.8048,230.12,229.44,217.81,393.24,391.62,388.17,390.99,6.8461,7.5071,5.4516,1.2846,1.2773,0.8197,2.9206,0.9103,1.1521,0.8582,4.4853,1.5754,1.7224,1.1874,0.7568,0.8159,0.7425,0.6907,49.9,382,223.19,1,1,2025-09-30 21:50:18,16.7,75.4,,1,0,,0
2025-09-30 21:51:03,305.26,3.3983,225.93,6.6222,19.8666,230.08,230.15,217.56,394.26,391.82,387.72,391.24,6.8062,7.5903,5.4701,1.285,1.3001,0.8132,2.9247,0.8932,1.1633,0.8681,4.503,1.566,1.7469,1.1901,0.7579,0.8211,0.7452,0.6836,50,382.06,223.23,1,1,2025-09-30 21:51:03,16.5,74.2,,1,0,,0
2025-09-30 21:51:48,305.3,3.4191,226.13,6.6474,19.9422,230.85,231,216.56,394.1,393.2,387.43,391.62,6.7734,7.6984,5.4704,1.296,1.3227,0.8004,2.9304,0.8731,1.1849,0.8724,4.5266,1.5636,1.7783,1.1847,0.7592,0.8293,0.7448,0.676,50,382.11,223.26,1,1,2025-09-30 21:51:48,16.4,72.9,,1,0,,0
2025-09-30 21:52:33,305.35,3.3951,226.46,6.6201,19.860500000000002,230.99,231.02,217.38,394.14,393.83,388.45,392.07,6.7162,7.6047,5.5396,1.2705,1.3113,0.8133,2.9412,0.8886,1.1654,0.8872,4.5124,1.5514,1.7568,1.2042,0.7558,0.8194,0.7474,0.6757,50,382.17,223.3,1,1,2025-09-30 21:52:33,16.2,71.9,,1,0,,0
2025-09-30 21:53:18,305.39,3.3791,226.13,6.6026,19.8078,230.4,230.56,217.43,393.66,393.41,387.64,391.63,6.7693,7.6343,5.4042,1.2852,1.3024,0.7914,2.9305,0.882,1.1807,0.8678,4.4948,1.5596,1.7602,1.175,0.7554,0.8245,0.7408,0.6738,50,382.22,223.34,1,1,2025-09-30 21:53:18,16.0,72.3,,1,0,,0
2025-09-30 21:54:03,305.43,3.3873,226.25,6.603,19.8092,230.51,229.73,218.52,393.88,392.52,389.04,391.76,6.7874,7.41,5.6118,1.2588,1.2775,0.851,2.9304,0.9273,1.1214,0.8818,4.4932,1.5646,1.7023,1.2263,0.7562,0.8051,0.7515,0.6944,50,382.28,223.37,1,1,2025-09-30 21:54:03,15.8,71.6,,1,0,,0
2025-09-30 21:54:48,305.47,3.3704,226.37,6.5891,19.7673,229.82,229.88,219.42,393.42,393.14,389.51,392.02,6.829,7.4538,5.4845,1.2677,1.2744,0.8283,2.9379,0.9237,1.1421,0.8722,4.4863,1.5694,1.7135,1.2034,0.7538,0.8082,0.7447,0.6886,50,382.33,223.41,1,1,2025-09-30 21:54:48,15.7,71.7,,1,0,,0
2025-09-30 21:55:33,305.5,0.3185,226.87,0.4655,1.3967,230.69,230.7,219.24,395.64,393.57,389.53,392.99,0.0,1.3967,0.0,0,0.3185,0,0.045,0,0.045,0,0.3222,0,0.3222,0,0.9901,1,0.9901,1,50,382.37,223.44,0,1,2025-09-30 21:55:33,15.6,70.9,,0,0,,1
2025-09-30 21:56:18,305.51,0.3153,227.26,0.4621,1.3865,230.82,230.09,220.89,395.05,394.6,391.09,393.65,0.0,1.3865,0.0,0,0.3153,0,0.0449,0,0.0449,0,0.319,0,0.319,0,0.99,1,0.99,1,50,382.38,223.44,0,1,2025-09-30 21:56:18,15.5,72.6,,0,0,,1
2025-09-30 21:57:03,305.51,0.3151,227.54,0.4612,1.3837,230.63,230.56,221.44,395.2,395.88,391.09,394.04,0.0,1.3837,0.0,0,0.3151,0,0.0462,0,0.0462,0,0.319,0,0.319,0,0.9894,1,0.9894,1,50,382.38,223.44,0,1,2025-09-30 21:57:03,15.5,76.4,,0,0,,1
2025-09-30 21:57:48,305.52,0.3162,226.82,0.4612,1.3838,229.87,231.55,219.04,396.34,394.23,387.91,392.82,0.0,1.3838,0.0,0,0.3162,0,0.0479,0,0.0479,0,0.3204,0,0.3204,0,0.9886,1,0.9886,1,50,382.39,223.44,0,1,2025-09-30 21:57:48,15.7,80.3,,0,0,,1
2025-09-30 21:58:33,305.52,0.3156,227.51,0.4609,1.3828,230.31,231.21,221.02,395.1,395.89,391.01,393.93,0.0,1.3828,0.0,0,0.3156,0,0.0473,0,0.0473,0,0.3197,0,0.3197,0,0.9889,1,0.9889,1,50,382.39,223.44,0,1,2025-09-30 21:58:33,15.9,83.1,,0,0,,1
2025-09-30 21:59:18,305.52,0.316,227.05,0.4597,1.3793,229.13,231.34,220.7,394.53,395.02,390.12,393.23,0.0,1.3793,0.0,0,0.315,0,0.0474,0,0.0474,0,0.3191,0,0.3191,0,0.9889,1,0.9888,1,50,382.39,223.44,0,1,2025-09-30 21:59:18,16.1,85.2,,0,0,,1
2025-09-30 22:00:03,305.53,0.3159,226.93,0.4598,1.3796,228.77,231.17,220.87,395.1,394.72,389.29,393,0.0,1.3796,0.0,0,0.3148,0,0.0471,0,0.0471,0,0.3189,0,0.3189,0,0.989,1,0.9889,1,50,382.4,223.44,0,1,2025-09-30 22:00:03,16.4,87.5,,0,0,,1
2025-09-30 22:00:48,305.53,0.3136,226.75,0.4595,1.3787,228.47,230.32,221.46,393.26,395.03,389.78,392.71,0.0,1.3787,0.0,0,0.3136,0,0.0462,0,0.0462,0,0.3175,0,0.3175,0,0.9893,1,0.9893,1,50,382.4,223.44,0,1,2025-09-30 22:00:48,16.6,89,,0,0,,1
2025-09-30 22:01:33,305.54,0.3125,226.85,0.4584,1.3754,229.03,230.15,221.37,393.83,394.17,390.61,392.84,0.0,1.3754,0.0,0,0.3125,0,0.0465,0,0.0465,0,0.3165,0,0.3165,0,0.9891,1,0.9891,1,50,382.41,223.44,0,1,2025-09-30 22:01:33,16.8,89.5,,0,0,,1
2025-09-30 22:02:18,305.54,0.3125,226.91,0.4583,1.375,228.85,230.17,221.73,394.52,394.8,389.67,392.93,0.0,1.375,0.0,0,0.3125,0,0.0462,0,0.0462,0,0.3165,0,0.3165,0,0.9892,1,0.9892,1,50,382.41,223.44,0,1,2025-09-30 22:02:18,16.9,90.2,,0,0,,1
2025-09-30 22:03:03,305.54,0.3124,226.9,0.4579,1.3738,229.19,230.38,221.15,394.67,394.76,389.5,393.01,0.0,1.3738,0.0,0,0.3124,0,0.0469,0,0.0469,0,0.3165,0,0.3165,0,0.9889,1,0.9889,1,49.9,382.41,223.44,0,1,2025-09-30 22:03:03,17.1,90.9,,0,0,,1
2025-09-30 22:03:48,305.55,0.3126,226.51,0.4579,1.3737,229.1,230.49,219.95,394.92,393.76,388.22,392.3,0.0,1.3737,0.0,0,0.3126,0,0.047,0,0.047,0,0.3166,0,0.3166,0,0.9888,1,0.9888,1,49.9,382.42,223.44,0,1,2025-09-30 22:03:48,17.3,91.7,,0,0,,1
2025-09-30 22:04:33,305.55,0.3124,227.34,0.4582,1.3748,230.55,230.05,221.42,396.11,394.07,391.03,393.22,0.0,1.3748,0.0,0,0.3124,0,0.046,0,0.046,0,0.3163,0,0.3163,0,0.9893,1,0.9893,1,50,382.42,223.44,0,1,2025-09-30 22:04:33,17.4,92.4,,0,0,,1
2025-09-30 22:05:18,305.55,0.3142,227.48,0.4591,1.3775,231.25,231.08,220.12,396.27,395.35,390.24,393.96,0.0,1.3775,0.0,0,0.3142,0,0.0473,0,0.0473,0,0.3183,0,0.3183,0,0.9888,1,0.9888,1,50,382.43,223.44,0,1,2025-09-30 22:05:18,17.5,92.5,,0,0,,1
2025-09-30 22:06:03,305.56,0.3143,227.45,0.4589,1.3769,230.83,231.32,220.22,396.38,395.29,390.07,393.91,0.0,1.3769,0.0,0,0.3143,0,0.0478,0,0.0478,0,0.3185,0,0.3185,0,0.9886,1,0.9886,1,50,382.43,223.44,0,1,2025-09-30 22:06:03,17.7,93,,0,0,,1
2025-09-30 22:06:48,305.56,0.3133,227.56,0.4582,1.3748,231.12,230.9,220.67,395.79,395.37,391.11,394.12,0.0,1.3748,0.0,0,0.3133,0,0.0473,0,0.0473,0,0.3174,0,0.3174,0,0.9887,1,0.9887,1,50,382.43,223.44,0,1,2025-09-30 22:06:48,17.8,93.4,,0,0,,1
2025-09-30 22:07:33,305.57,0.3141,228.04,0.4584,1.3754,231.15,231.44,221.53,397.55,396.37,390.88,394.93,0.0,1.3754,0.0,0,0.3141,0,0.0479,0,0.0479,0,0.3183,0,0.3183,0,0.9885,1,0.9885,1,50,382.44,223.45,0,1,2025-09-30 22:07:33,17.9,93.6,,0,0,,1
2025-09-30 22:08:18,305.57,0.3124,228.29,0.4578,1.3736,231.98,230.36,222.54,397.49,396.36,392.27,395.45,0.0,1.3736,0.0,0,0.3124,0,0.0468,0,0.0468,0,0.3164,0,0.3164,0,0.9889,1,0.9889,1,49.9,382.44,223.45,0,1,2025-09-30 22:08:18,18.0,93.7,,0,0,,1
2025-09-30 22:09:03,305.57,0.3135,228.57,0.4586,1.3759,231.64,230.84,223.23,397.31,396.91,393.33,395.84,0.0,1.3759,0.0,0,0.3135,0,0.0471,0,0.0471,0,0.3176,0,0.3176,0,0.9888,1,0.9888,1,50,382.45,223.45,0,1,2025-09-30 22:09:03,18.1,94,,0,0,,1
2025-09-30 22:09:48,305.58,0.3149,228.42,0.4591,1.3775,231.38,231.67,222.21,398.3,396.51,392,395.62,0.0,1.3775,0.0,0,0.3149,0,0.0479,0,0.0479,0,0.3191,0,0.3191,0,0.9886,1,0.9886,1,50,382.45,223.45,0,1,2025-09-30 22:09:48,18.2,94.2,,0,0,,1
2025-09-30 22:10:33,305.61,3.4347,227.64,6.6955,20.0867,229.41,231.32,222.2,396.05,396.19,390.54,394.32,6.9152,7.6319,5.5396,1.2847,1.3141,0.8359,3.0083,0.9295,1.1757,0.9031,4.5827,1.5864,1.7654,1.2309,0.7522,0.8101,0.7452,0.6792,50,382.49,223.47,1,1,2025-09-30 22:10:33,18.3,94.3,,1,0,,0
2025-09-30 22:11:18,305.65,3.4013,227.26,6.6489,19.9468,229.77,230.66,221.36,395.55,394.72,390.52,393.55,6.8959,7.5875,5.4634,1.2843,1.2948,0.8222,2.9862,0.9264,1.1739,0.8858,4.544,1.5845,1.7501,1.2094,0.7514,0.811,0.7408,0.6803,50,382.55,223.51,1,1,2025-09-30 22:11:18,18.3,92.3,,1,0,,0
2025-09-30 22:12:03,305.7,3.4034,227.31,6.6474,19.9423,229.74,230.54,221.65,395.33,395.36,390.32,393.66,6.8779,7.5099,5.5545,1.2699,1.29,0.8435,2.9865,0.939,1.1514,0.8961,4.5426,1.5801,1.7313,1.2312,0.7516,0.804,0.746,0.6853,50,382.61,223.55,1,1,2025-09-30 22:12:03,18.1,89,,1,0,,0
2025-09-30 22:12:48,305.74,3.3915,227.25,6.6353,19.906,229.62,230.65,221.5,395.3,394.5,390.96,393.61,6.8872,7.5004,5.5184,1.2713,1.2841,0.836,2.9856,0.939,1.1557,0.8909,4.5337,1.5814,1.73,1.2223,0.7505,0.8043,0.7432,0.6842,50,382.66,223.58,1,1,2025-09-30 22:12:48,17.9,86,,1,0,,0
2025-09-30 22:13:33,305.78,3.4011,227.06,6.647,19.941200000000002,229.82,230.76,220.6,395.94,394.09,389.72,393.25,6.9569,7.5822,5.4021,1.3005,1.2859,0.8146,2.9802,0.9284,1.183,0.8687,4.5402,1.5988,1.7497,1.1917,0.7521,0.8138,0.7359,0.684,50,382.72,223.62,1,1,2025-09-30 22:13:33,17.7,83.4,,1,0,,0
