readable_time,Active Energy (kWh),mt_power,mvol,mcurr,tot_curr,mvol_r,mvol_y,mvol_b,mvol_ry,mvol_yb,mvol_br,mvolt_p,Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),mpow_r,mpow_y,mpow_b,mr_power,mrpow_r,mrpow_y,mrpow_b,ma_power,mapow_r,mapow_y,mapow_b,mt_pf,mpf_r,mpf_y,mpf_b,mfreq,ma_energy,mr_energy,con_st,mc_st,temp_time,Temperature (°C),humidity,Door Status,compressor_on,heater_on,door_status,fan_status
2025-09-30 22:14:18,305.82,3.3986,227.36,6.6433,19.93,230.14,230.52,221.42,395.46,395.31,390.5,393.84,6.9196,7.4839,5.5265,1.2781,1.278,0.8426,2.9914,0.9489,1.1558,0.8867,4.5413,1.5925,1.7252,1.2237,0.7506,0.8029,0.7416,0.6888,50,382.78,223.66,1,1,2025-09-30 22:14:18,17.5,81.6,,1,0,,0
2025-09-30 22:15:03,305.86,3.3921,227.25,6.639,19.917,229.9,230.87,220.98,395.9,394.57,390.25,393.53,6.9118,7.5595,5.4457,1.2864,1.2866,0.8191,2.9887,0.9316,1.1762,0.881,4.5377,1.589,1.7453,1.2034,0.7503,0.8099,0.738,0.6809,50,382.83,223.7,1,1,2025-09-30 22:15:03,17.3,79.6,,1,0,,0
2025-09-30 22:15:48,305.91,3.3519,226.32,6.5757,19.7271,228.51,230.01,220.44,394.2,393.46,388.24,391.89,6.793,7.491,5.4431,1.256,1.2829,0.8129,2.9391,0.9106,1.1468,0.8817,4.4752,1.5523,1.723,1.1999,0.7518,0.8096,0.7455,0.6778,50,382.89,223.73,1,1,2025-09-30 22:15:48,17.1,78.4,,1,0,,0
2025-09-30 22:16:33,305.95,3.3534,226.24,6.5775,19.7326,228.11,230.21,220.41,393.83,393.58,388.09,391.83,6.7834,7.5114,5.4378,1.2549,1.2892,0.8093,2.9359,0.9039,1.1488,0.8832,4.4751,1.5474,1.7292,1.1985,0.7523,0.8114,0.7465,0.6756,50,382.94,223.77,1,1,2025-09-30 22:16:33,16.9,77.1,,1,0,,0
2025-09-30 22:17:18,305.99,3.3974,226.09,6.6244,19.8733,228.15,229.77,220.36,392.75,393.18,388.75,391.55,6.7896,7.4673,5.6164,1.2475,1.2985,0.8514,2.9317,0.9166,1.1178,0.8973,4.5024,1.549,1.7158,1.2376,0.757,0.8058,0.7578,0.6867,49.9,383,223.81,1,1,2025-09-30 22:17:18,16.7,76.1,,1,0,,0
2025-09-30 22:18:03,306.03,3.396,225.97,6.6245,19.8735,228.18,230.34,219.4,393.8,392.74,387.56,391.36,6.8483,7.5934,5.4318,1.2803,1.3047,0.811,2.9291,0.8947,1.1617,0.8726,4.5034,1.5626,1.7491,1.1917,0.7572,0.8189,0.7475,0.6812,49.9,383.05,223.84,1,1,2025-09-30 22:18:03,16.6,75.1,,1,0,,0
2025-09-30 22:18:48,306.08,3.3901,226.14,6.6108,19.8324,228.42,229.78,220.23,392.61,393.16,389.16,391.57,6.7549,7.4166,5.6609,1.2368,1.294,0.8593,2.929,0.9209,1.1056,0.9025,4.4938,1.543,1.7042,1.2467,0.7566,0.802,0.7602,0.6895,49.9,383.11,223.88,1,1,2025-09-30 22:18:48,16.4,74,,1,0,,0
2025-09-30 22:19:33,306.12,3.3754,226.31,6.5983,19.7949,229.09,230.56,219.3,394.53,393.17,388.16,392,6.814,7.5553,5.4256,1.2734,1.2942,0.8078,2.9406,0.9018,1.1627,0.8761,4.4928,1.561,1.742,1.1898,0.7539,0.8174,0.7436,0.6767,50,383.17,223.92,1,1,2025-09-30 22:19:33,16.2,73.2,,1,0,,0
2025-09-30 22:20:18,306.16,3.3707,227.02,6.6085,19.825699999999998,228.76,231.07,221.23,394.48,395.62,389.39,393.19,6.7852,7.4637,5.5768,1.2435,1.2917,0.8354,2.974,0.9275,1.1393,0.9071,4.5106,1.5522,1.7246,1.2338,0.7498,0.8015,0.7499,0.6774,49.9,383.22,223.95,1,1,2025-09-30 22:20:18,16.0,72.4,,1,0,,0
2025-09-30 22:21:03,306.2,3.3449,227.76,6.5888,19.7665,230.53,230.61,222.15,395.37,395.64,392.34,394.52,6.8312,7.3737,5.5616,1.2446,1.2581,0.8422,3.007,0.9632,1.1406,0.9032,4.5108,1.5748,1.7004,1.2355,0.7436,0.7908,0.7408,0.6819,49.9,383.28,223.99,1,1,2025-09-30 22:21:03,15.9,71.6,,1,0,,0
2025-09-30 22:21:48,306.24,3.3304,227.32,6.5745,19.7237,230.21,231.13,220.62,395.89,394.98,390.18,393.76,6.8503,7.5099,5.3635,1.2685,1.2651,0.7969,2.9926,0.933,1.1805,0.8791,4.4961,1.577,1.7358,1.1833,0.7438,0.8074,0.7304,0.6713,49.9,383.34,224.03,1,1,2025-09-30 22:21:48,15.7,72.4,,1,0,,0
2025-09-30 22:22:33,306.28,3.3433,227.36,6.5907,19.772199999999998,229.2,230.45,222.43,395.35,395.24,390.72,393.68,6.8603,7.4544,5.4575,1.2548,1.267,0.8215,2.9954,0.9459,1.1568,0.8927,4.5042,1.5724,1.7179,1.2139,0.7447,0.7985,0.7384,0.6771,49.9,383.39,224.07,1,1,2025-09-30 22:22:33,15.6,72.8,,1,0,,0
2025-09-30 22:23:18,306.33,3.3409,227.78,6.5881,19.764499999999998,230.35,229.69,223.3,395.16,395.3,393.01,394.45,6.8423,7.3198,5.6024,1.2341,1.2476,0.8592,3.0108,0.9788,1.1237,0.9083,4.5084,1.5761,1.6813,1.251,0.7428,0.7835,0.743,0.6871,49.9,383.45,224.11,1,1,2025-09-30 22:23:18,15.5,72.6,,1,0,,0
2025-09-30 22:24:48,306.38,0.318,228.44,0.4645,1.3936,231.76,231.02,222.55,398.19,396.34,392.4,395.65,0.0,1.3936,0.0,0,0.318,0,0.0464,0,0.0464,0,0.3219,0,0.3219,0,0.9895,1,0.9895,1,49.9,383.52,224.15,0,1,2025-09-30 22:24:48,15.3,72.8,,0,0,,1
2025-09-30 22:25:40,306.39,0.3177,228.92,0.4625,1.3875,231.69,232.11,222.96,398.98,397.52,392.92,396.43,0.0,1.3875,0.0,0,0.3177,0,0.0489,0,0.0489,0,0.3221,0,0.3221,0,0.9883,1,0.9883,1,49.9,383.53,224.15,0,1,2025-09-30 22:25:40,15.4,76.6,,0,0,,1
2025-09-30 22:26:25,306.39,0.3169,228.96,0.462,1.386,231.79,231.78,223.32,398.01,397.51,394.08,396.49,0.0,1.386,0.0,0,0.3169,0,0.0484,0,0.0484,0,0.3212,0,0.3212,0,0.9885,1,0.9885,1,49.9,383.53,224.15,0,1,2025-09-30 22:26:25,15.6,79.5,,0,0,,1
2025-09-30 22:27:10,306.39,0.3179,229.05,0.4621,1.3865,230.92,232.5,223.75,398.74,397.52,393.89,396.78,0.0,1.3865,0.0,0,0.3179,0,0.0495,0,0.0495,0,0.3224,0,0.3224,0,0.9881,1,0.9881,1,50,383.54,224.15,0,1,2025-09-30 22:27:10,15.7,82.4,,0,0,,1
2025-09-30 22:27:55,306.4,0.3171,229.31,0.461,1.3832,231.01,232.53,224.41,398.67,398.26,394.57,396.93,0.0,1.3832,0.0,0,0.3171,0,0.0497,0,0.0497,0,0.3216,0,0.3216,0,0.9879,1,0.9879,1,49.9,383.54,224.15,0,1,2025-09-30 22:27:55,16.0,85.3,,0,0,,1
2025-09-30 22:28:40,306.4,0.3174,229.16,0.4618,1.3854,231.23,232.35,223.92,398.76,397.2,394.76,396.88,0.0,1.3854,0.0,0,0.3174,0,0.0495,0,0.0495,0,0.3219,0,0.3219,0,0.988,1,0.988,1,49.9,383.54,224.15,0,1,2025-09-30 22:28:40,16.2,87.7,,0,0,,1
2025-09-30 22:29:25,306.41,0.3167,228.55,0.4606,1.3819,230.88,232.38,222.41,397.89,396.92,392.7,395.85,0.0,1.3819,0.0,0,0.3167,0,0.0494,0,0.0494,0,0.3211,0,0.3211,0,0.988,1,0.988,1,50,383.55,224.15,0,1,2025-09-30 22:29:25,16.5,88.8,,0,0,,1
2025-09-30 22:30:10,306.41,0.315,228.53,0.4596,1.3789,230.94,231.54,223.11,397.22,396.79,393.36,395.81,0.0,1.3789,0.0,0,0.315,0,0.0483,0,0.0483,0,0.3193,0,0.3193,0,0.9884,1,0.9884,1,49.9,383.55,224.15,0,1,2025-09-30 22:30:11,16.7,89.8,,0,0,,1
2025-09-30 22:30:55,306.41,0.3152,228.04,0.4594,1.3784,229.89,231.79,222.45,396.48,396.6,391.76,394.91,0.0,1.3784,0.0,0,0.3152,0,0.0481,0,0.0481,0,0.3195,0,0.3195,0,0.9885,1,0.9885,1,50,383.56,224.16,0,1,2025-09-30 22:30:55,16.9,90.9,,0,0,,1
2025-09-30 22:31:40,306.42,0.3156,227.75,0.4597,1.3793,229.77,232.02,221.46,396.04,395.84,391.42,394.51,0.0,1.3793,0.0,0,0.3156,0,0.049,0,0.049,0,0.32,0,0.32,0,0.9881,1,0.9881,1,49.9,383.56,224.16,0,1,2025-09-30 22:31:40,17.1,91.8,,0,0,,1
2025-09-30 22:32:47,306.42,0.3149,228.42,0.4592,1.3778,230.37,231.59,223.32,395.92,397.32,393.55,395.66,0.0,1.3778,0.0,0,0.3149,0,0.0477,0,0.0477,0,0.3191,0,0.3191,0,0.9887,1,0.9887,1,50,383.57,224.16,0,1,2025-09-30 22:32:47,17.3,92.2,,0,0,,1
2025-09-30 22:33:32,306.43,0.3177,228.17,0.4607,1.3821,230.09,233.19,221.24,397.62,396.98,390.92,395.21,0.0,1.3821,0.0,0,0.3177,0,0.0498,0,0.0498,0,0.3223,0,0.3223,0,0.9879,1,0.9879,1,50,383.57,224.16,0,1,2025-09-30 22:33:32,17.4,92.5,,0,0,,1
2025-09-30 22:34:17,306.43,0.3156,228.57,0.4594,1.3782,230.26,232.2,223.25,396.59,397.93,393.03,395.86,0.0,1.3782,0.0,0,0.3156,0,0.0488,0,0.0488,0,0.32,0,0.32,0,0.9882,1,0.9882,1,50,383.57,224.16,0,1,2025-09-30 22:34:17,17.6,93.1,,0,0,,1
2025-09-30 22:35:02,306.44,0.3174,228.52,0.4601,1.3805,230.31,233.2,222.05,397.96,397.14,392.23,395.81,0.0,1.3805,0.0,0,0.3174,0,0.0499,0,0.0499,0,0.3219,0,0.3219,0,0.9878,1,0.9878,1,50,383.58,224.16,0,1,2025-09-30 22:35:02,17.7,93.4,,0,0,,1
2025-09-30 22:35:47,306.44,0.3172,227.61,0.4595,1.3787,228.29,232.4,222.16,395.63,396.33,390.68,394.81,0.0,1.3787,0.0,0,0.316,0,0.0486,0,0.0486,0,0.3204,0,0.3204,0,0.9884,1,0.9883,1,50,383.58,224.16,0,1,2025-09-30 22:35:47,17.9,93.8,,0,0,,1
2025-09-30 22:36:32,306.44,0.3161,227.94,0.4595,1.3786,229.41,232.52,221.89,396.78,396.04,391.51,394.87,0.0,1.3786,0.0,0,0.3161,0,0.0494,0,0.0494,0,0.3206,0,0.3206,0,0.988,1,0.988,1,49.9,383.59,224.16,0,1,2025-09-30 22:36:32,18.0,93.9,,0,0,,1
2025-09-30 22:37:18,306.45,0.3151,228.06,0.459,1.377,229.79,231.96,222.43,397.07,395.82,392.08,394.99,0.0,1.377,0.0,0,0.3151,0,0.0486,0,0.0486,0,0.3194,0,0.3194,0,0.9883,1,0.9883,1,49.9,383.59,224.16,0,1,2025-09-30 22:37:18,18.1,94.3,,0,0,,1
2025-09-30 22:38:47,306.51,3.4083,227.9,6.6643,19.9929,229.89,231.71,222.12,396.56,396.03,391.56,394.66,6.8754,7.4932,5.6243,1.262,1.2945,0.8518,3.0169,0.9501,1.1536,0.9132,4.5661,1.5806,1.7362,1.2493,0.7487,0.7989,0.7465,0.682,50,383.68,224.22,1,1,2025-09-30 22:38:47,18.2,92.8,,1,0,,0
2025-09-30 22:40:39,306.63,3.4444,228.28,6.6989,20.0968,230.29,231.3,223.26,396.31,396.96,392.81,395.31,6.8761,7.5126,5.7081,1.2611,1.308,0.8752,3.0224,0.9562,1.1405,0.9257,4.5956,1.5835,1.7377,1.2744,0.7516,0.7968,0.7537,0.687,50,383.84,224.32,1,1,2025-09-30 22:40:39,17.7,84.7,,1,0,,0
2025-09-30 22:41:24,306.68,3.4413,228.48,6.6968,20.0904,230.23,231.5,223.73,396.37,397.38,393.39,395.69,6.8686,7.5024,5.7194,1.2563,1.3084,0.8766,3.0282,0.9587,1.1383,0.9312,4.5978,1.5814,1.7368,1.2796,0.7507,0.7949,0.7544,0.6854,50,383.9,224.36,1,1,2025-09-30 22:41:24,17.6,82.7,,1,0,,0
2025-09-30 22:42:09,306.72,3.3938,228.31,6.6398,19.9195,230.18,231.84,222.91,396.48,396.91,392.83,395.48,6.7866,7.4925,5.6404,1.2442,1.3014,0.8482,3.0172,0.9431,1.1468,0.9273,4.5565,1.5621,1.7371,1.2573,0.7473,0.7969,0.7502,0.6749,50.1,383.95,224.4,1,1,2025-09-30 22:42:09,17.4,80.8,,1,0,,0
2025-09-30 22:42:54,306.76,3.4168,228.45,6.67,20.009999999999998,229.97,232.29,223.09,397.01,397.35,392.61,395.68,6.7703,7.5468,5.6929,1.2429,1.3205,0.8534,3.0259,0.9365,1.1494,0.9401,4.58,1.557,1.753,1.27,0.7486,0.7986,0.7542,0.6721,50.1,384.01,224.44,1,1,2025-09-30 22:42:54,17.1,79.5,,1,0,,0
2025-09-30 22:43:39,306.8,3.4069,228.55,6.6622,19.986700000000003,229.77,232.87,223.01,396.71,398.15,392.59,395.86,6.7468,7.5315,5.7084,1.2348,1.3214,0.8507,3.031,0.9356,1.1491,0.9462,4.5771,1.5502,1.7539,1.273,0.7471,0.797,0.7545,0.6685,50,384.07,224.47,1,1,2025-09-30 22:43:39,16.9,77.5,,1,0,,0
2025-09-30 22:44:24,306.84,3.4051,228.37,6.6552,19.965700000000002,229.84,233.03,222.25,396.79,397.52,392.22,395.44,6.7304,7.5768,5.6585,1.2418,1.3276,0.8357,3.02,0.9208,1.1603,0.939,4.5701,1.5469,1.7656,1.2576,0.7481,0.8032,0.7529,0.6648,50.1,384.12,224.51,1,1,2025-09-30 22:44:24,16.7,76.2,,1,0,,0
2025-09-30 22:45:09,306.89,3.4314,228.59,6.685,20.055,230.25,232.84,222.7,396.92,398.13,392.63,395.87,6.8343,7.5328,5.6879,1.2573,1.3168,0.8573,3.0314,0.9448,1.1549,0.9317,4.5942,1.5736,1.7539,1.2667,0.7494,0.7994,0.7517,0.6771,50.1,384.18,224.55,1,1,2025-09-30 22:45:09,16.6,75.5,,1,0,,0
2025-09-30 22:45:54,306.93,3.393,228.16,6.6348,19.904400000000003,228.96,232.81,222.72,395.76,397.46,392.22,395.13,6.7366,7.4688,5.699,1.2275,1.3145,0.8509,3.008,0.9325,1.1344,0.9411,4.5505,1.5424,1.7388,1.2693,0.7482,0.7962,0.757,0.6706,50.1,384.24,224.59,1,1,2025-09-30 22:45:54,16.4,74.7,,1,0,,0
2025-09-30 22:47:01,307.01,3.3606,227.79,6.5992,19.7976,228.87,232.33,222.17,394.68,396.5,392.28,394.49,6.7112,7.4019,5.6845,1.2165,1.2967,0.8474,2.9983,0.9365,1.126,0.9358,4.5186,1.536,1.7197,1.2629,0.7461,0.7924,0.755,0.6712,50,384.34,224.65,1,1,2025-09-30 22:47:01,16.1,73.4,,1,0,,0
2025-09-30 22:47:46,307.05,3.3714,227.59,6.6124,19.8373,228.96,232.15,221.66,395.17,395.85,391.45,394.14,6.7837,7.4413,5.6123,1.2392,1.2934,0.8388,2.9942,0.9349,1.1415,0.9178,4.5247,1.5532,1.7275,1.244,0.7476,0.7982,0.7497,0.6746,50,384.4,224.69,1,1,2025-09-30 22:47:46,16.0,73.1,,1,0,,0
2025-09-30 22:48:31,307.09,3.3702,227.85,6.6176,19.853,229.19,231.61,222.77,395.75,395.61,392.52,394.49,6.7401,7.3826,5.7303,1.2158,1.2909,0.8636,3.0091,0.9517,1.1178,0.9396,4.5312,1.5448,1.7099,1.2765,0.7459,0.7874,0.7559,0.6767,50,384.45,224.73,1,1,2025-09-30 22:48:31,15.8,72.8,,1,0,,0
2025-09-30 22:50:01,307.16,0.3221,228.61,0.4665,1.3995,230.83,232.25,222.77,397.21,397.84,392.74,395.87,0.0,1.3995,0.0,0,0.3211,0,0.0465,0,0.0465,0,0.325,0,0.325,0,0.9897,1,0.9896,1,49.9,384.55,224.79,0,1,2025-09-30 22:50:01,15.6,71,,0,0,,1
2025-09-30 22:50:46,307.17,0.3203,229.61,0.4646,1.3938,231.76,232.87,224.22,398.98,399.09,394.94,397.64,0.0,1.3938,0.0,0,0.3203,0,0.0482,0,0.0482,0,0.3246,0,0.3246,0,0.9888,1,0.9888,1,50,384.55,224.79,0,1,2025-09-30 22:50:46,15.4,73.1,,0,0,,1
2025-09-30 22:51:31,307.17,0.3191,229.61,0.4635,1.3905,231.88,232.58,224.37,399.28,398.6,395.12,397.64,0.0,1.3905,0.0,0,0.3191,0,0.0482,0,0.0482,0,0.3234,0,0.3234,0,0.9887,1,0.9887,1,50,384.56,224.79,0,1,2025-09-30 22:51:31,15.5,76.8,,0,0,,1
2025-09-30 22:52:16,307.18,0.3166,229.01,0.4615,1.3847,231.22,231.72,224.11,398.56,397.68,393.7,396.63,0.0,1.3847,0.0,0,0.3166,0,0.0481,0,0.0481,0,0.3209,0,0.3209,0,0.9886,1,0.9886,1,49.9,384.56,224.79,0,1,2025-09-30 22:52:16,15.7,80.6,,0,0,,1
2025-09-30 22:53:01,307.18,0.3183,229.15,0.4624,1.3872,231.07,232.65,223.74,398.59,397.48,394.58,396.85,0.0,1.3872,0.0,0,0.3183,0,0.0493,0,0.0493,0,0.3227,0,0.3227,0,0.9882,1,0.9882,1,49.9,384.57,224.8,0,1,2025-09-30 22:53:01,15.9,83.2,,0,0,,1
2025-09-30 22:53:46,307.18,0.3173,229.12,0.4613,1.3839,230.52,232.47,224.38,397.87,398.32,394.28,396.82,0.0,1.3839,0.0,0,0.3173,0,0.0494,0,0.0494,0,0.3217,0,0.3217,0,0.988,1,0.988,1,49.9,384.57,224.8,0,1,2025-09-30 22:53:46,16.1,85.1,,0,0,,1
2025-09-30 22:54:31,307.19,0.3178,229.11,0.4615,1.3846,230.3,232.88,224.16,398.09,399.02,393.31,396.73,0.0,1.3846,0.0,0,0.3178,0,0.0502,0,0.0502,0,0.3224,0,0.3224,0,0.9877,1,0.9877,1,49.9,384.57,224.8,0,1,2025-09-30 22:54:31,16.3,87.3,,0,0,,1
2025-09-30 22:55:16,307.19,0.3181,229.23,0.4615,1.3847,230.61,233.05,224.05,398.09,398.82,394.13,396.94,0.0,1.3847,0.0,0,0.3181,0,0.0502,0,0.0502,0,0.3227,0,0.3227,0,0.9877,1,0.9877,1,49.9,384.58,224.8,0,1,2025-09-30 22:55:16,16.5,88.7,,0,0,,1
2025-09-30 22:56:01,307.2,0.3204,229.92,0.4629,1.3888,230.63,234.2,224.93,399.54,400.34,394.74,398.26,0.0,1.3888,0.0,0,0.3204,0,0.0514,0,0.0514,0,0.3253,0,0.3253,0,0.9873,1,0.9873,1,50,384.58,224.8,0,1,2025-09-30 22:56:01,16.7,89.5,,0,0,,1
2025-09-30 22:56:46,307.2,0.319,229.43,0.4615,1.3847,229.36,233.7,225.23,398.55,399.01,394.55,397.38,0.0,1.3847,0.0,0,0.319,0,0.0504,0,0.0504,0,0.3236,0,0.3236,0,0.9877,1,0.9877,1,50,384.59,224.8,0,1,2025-09-30 22:56:46,16.9,90.4,,0,0,,1
2025-09-30 22:57:31,307.2,0.3201,229.84,0.4624,1.3873,229.63,234.13,225.76,398.89,399.45,395.89,398.05,0.0,1.3873,0.0,0,0.3201,0,0.0508,0,0.0508,0,0.3248,0,0.3248,0,0.9876,1,0.9876,1,50,384.59,224.8,0,1,2025-09-30 22:57:31,17.1,91.3,,0,0,,1
2025-09-30 22:58:16,307.21,0.3214,230.39,0.4622,1.3866,230.47,234.55,226.16,400.06,400.19,396.85,399.02,0.0,1.3866,0.0,0,0.3204,0,0.0514,0,0.0514,0,0.3252,0,0.3252,0,0.9874,1,0.9873,1,50,384.59,224.8,0,1,2025-09-30 22:58:16,17.2,92,,0,0,,1
2025-09-30 22:59:01,307.21,0.3198,230.12,0.4619,1.3859,230.54,234.19,225.65,399.99,399.57,396.16,398.51,0.0,1.3859,0.0,0,0.3198,0,0.0509,0,0.0509,0,0.3246,0,0.3246,0,0.9875,1,0.9875,1,50,384.6,224.8,0,1,2025-09-30 22:59:01,17.4,92.4,,0,0,,1
2025-09-30 22:59:46,307.22,0.3192,230.08,0.4613,1.3839,231.16,234.07,225.03,399.41,400.28,395.77,398.47,0.0,1.3839,0.0,0,0.3192,0,0.0507,0,0.0507,0,0.3239,0,0.3239,0,0.9876,1,0.9876,1,50,384.6,224.8,0,1,2025-09-30 22:59:46,17.5,92.8,,0,0,,1
2025-09-30 23:00:31,307.22,0.32,229.94,0.4612,1.3836,231.98,233.82,224.02,399.93,399.05,395.73,398.2,0.0,1.3836,0.0,0,0.3189,0,0.0501,0,0.0501,0,0.3235,0,0.3235,0,0.9879,1,0.9878,1,50,384.61,224.8,0,1,2025-09-30 23:00:31,17.7,93.4,,0,0,,1
2025-09-30 23:01:16,307.22,0.3192,229.96,0.4613,1.3841,231.86,233.93,224.09,399.17,400.46,395.12,398.24,0.0,1.3841,0.0,0,0.3192,0,0.0499,0,0.0499,0,0.3238,0,0.3238,0,0.9879,1,0.9879,1,50,384.61,224.8,0,1,2025-09-30 23:01:16,17.8,93.8,,0,0,,1
2025-09-30 23:02:01,307.23,0.3193,229.8,0.4607,1.3822,231.51,233.56,224.34,399.3,398.93,395.76,397.95,0.0,1.3822,0.0,0,0.3183,0,0.0499,0,0.0499,0,0.3228,0,0.3228,0,0.988,1,0.9879,1,50,384.62,224.8,0,1,2025-09-30 23:02:01,18.0,93.9,,0,0,,1
2025-09-30 23:02:46,307.23,3.499,229.45,6.891,20.673099999999998,230.5,233.73,224.13,398.67,398.96,394.56,397.35,7.4985,7.508,5.6666,1.3668,1.2982,0.834,3.1904,1.0565,1.1768,0.9571,4.7533,1.7284,1.7548,1.2701,0.7389,0.7912,0.7409,0.6569,50,384.62,224.81,1,1,2025-09-30 23:02:46,18.1,94.4,,1,0,,0
2025-09-30 23:03:31,307.28,3.4039,229.45,6.6916,20.0748,231.38,232.81,224.17,398.9,398.41,394.88,397.39,6.8601,7.5303,5.6844,1.2532,1.298,0.8527,3.0923,0.9722,1.1743,0.9459,4.6147,1.5873,1.7531,1.2743,0.7401,0.7901,0.7415,0.6695,50,384.69,224.85,1,1,2025-09-30 23:03:31,18.2,93.8,,1,0,,0
2025-09-30 23:04:16,307.32,3.42,229.45,6.7019,20.105800000000002,231.46,232.69,224.2,398.42,398.99,394.72,397.38,6.889,7.5201,5.6967,1.2594,1.2988,0.8617,3.0874,0.9765,1.169,0.942,4.6216,1.5945,1.7499,1.2772,0.7422,0.7902,0.7432,0.6749,50,384.74,224.88,1,1,2025-09-30 23:04:16,18.1,90.2,,1,0,,0
2025-09-30 23:05:01,307.36,3.4431,229.61,6.7297,20.1891,231.91,233.11,223.82,399.5,398.48,395.04,397.49,6.9025,7.5801,5.7065,1.2707,1.3114,0.8609,3.0943,0.9715,1.1803,0.9425,4.645,1.6008,1.767,1.2772,0.7437,0.7944,0.7432,0.6744,50,384.8,224.92,1,1,2025-09-30 23:05:01,18.0,86.8,,1,0,,0
2025-09-30 23:05:46,307.4,3.4497,229.46,6.7306,20.1918,231.89,232.67,223.83,398.83,398.57,394.81,397.39,6.9495,7.5575,5.6848,1.2795,1.3038,0.8664,3.0853,0.978,1.1762,0.9311,4.6424,1.6115,1.7584,1.2724,0.7453,0.7944,0.7424,0.6812,50,384.85,224.96,1,1,2025-09-30 23:05:46,17.8,84.1,,1,0,,0
2025-09-30 23:06:31,307.45,3.4205,229.56,6.6986,20.0959,231.72,233.31,223.65,398.94,398.92,394.84,397.56,6.8821,7.524,5.6898,1.2624,1.3014,0.8568,3.088,0.973,1.1747,0.9403,4.6227,1.5947,1.7554,1.2725,0.7422,0.792,0.7423,0.6735,50,384.92,225,1,1,2025-09-30 23:06:31,17.6,83.1,,1,0,,0
2025-09-30 23:07:16,307.49,3.4028,229.51,6.6784,20.035200000000003,231.87,233.5,223.18,399.05,398.88,394.54,397.51,6.8528,7.5277,5.6547,1.2601,1.2983,0.8444,3.0855,0.9667,1.1814,0.9374,4.6087,1.589,1.7577,1.262,0.7408,0.7934,0.7396,0.6692,50,384.97,225.04,1,1,2025-09-30 23:07:16,17.5,80.2,,1,0,,0
2025-09-30 23:08:01,307.54,3.399,229.66,6.6727,20.0182,232.44,233.6,222.94,398.88,399.31,394.97,397.72,6.8155,7.5121,5.6906,1.2532,1.2984,0.8473,3.0877,0.9675,1.1767,0.9434,4.6077,1.5842,1.7548,1.2687,0.7401,0.7915,0.7409,0.6681,50,385.03,225.08,1,1,2025-09-30 23:08:01,17.3,78.5,,1,0,,0
2025-09-30 23:08:46,307.57,3.3761,229.76,6.6592,19.9778,231.84,233.38,224.06,399.34,399.95,394.45,397.83,6.8154,7.5783,5.5841,1.2542,1.2992,0.8227,3.0966,0.9591,1.196,0.9416,4.5999,1.5801,1.7686,1.2512,0.7369,0.7943,0.7357,0.6579,50,385.09,225.11,1,1,2025-09-30 23:08:46,17.1,76.8,,1,0,,0
2025-09-30 23:09:31,307.62,3.3757,230.59,6.667,20.0012,231.41,233.53,226.83,399.25,401.88,396.95,399.36,6.7287,7.4298,5.8427,1.1996,1.3014,0.8747,3.1293,0.9909,1.1435,0.9949,4.6175,1.5571,1.7351,1.3253,0.7333,0.7709,0.7512,0.6602,50.1,385.15,225.16,1,1,2025-09-30 23:09:31,16.9,76.4,,1,0,,0
2025-09-30 23:10:16,307.66,3.371,230.16,6.6537,19.961100000000002,231.49,233.09,225.92,399,400.84,396.03,398.65,6.7682,7.451,5.7419,1.2181,1.2932,0.8597,3.1097,0.9836,1.1555,0.9707,4.6007,1.5668,1.7368,1.2972,0.735,0.778,0.7456,0.663,50,385.2,225.19,1,1,2025-09-30 23:10:16,16.7,75.1,,1,0,,0
2025-09-30 23:11:01,307.7,3.3701,230.11,6.6567,19.9703,231.4,233.42,225.52,399.41,400.42,395.78,398.53,6.7826,7.5024,5.6853,1.2288,1.2972,0.8442,3.1109,0.9746,1.1723,0.964,4.6029,1.5695,1.7512,1.2821,0.7348,0.7834,0.7419,0.6588,50,385.26,225.23,1,1,2025-09-30 23:11:01,16.5,73.5,,1,0,,0
2025-09-30 23:11:46,307.74,3.3854,229.7,6.6645,19.993499999999997,230.02,233.83,225.25,397.48,400.63,395.31,397.88,6.717,7.4541,5.8224,1.2043,1.3146,0.8665,3.0903,0.9661,1.1405,0.9837,4.5995,1.545,1.743,1.3115,0.7385,0.78,0.7553,0.661,50,385.32,225.27,1,1,2025-09-30 23:11:46,16.3,73.2,,1,0,,0
2025-09-30 23:12:31,307.79,3.381,229.16,6.6481,19.944499999999998,230.1,233.91,223.49,397.8,399.2,393.66,396.88,6.7107,7.5423,5.6915,1.2255,1.3207,0.8348,3.0628,0.9378,1.1658,0.9591,4.5803,1.5441,1.7642,1.272,0.7411,0.7941,0.7497,0.6565,50,385.38,225.31,1,1,2025-09-30 23:12:31,16.2,72.2,,1,0,,0
2025-09-30 23:13:16,307.83,3.3779,229.35,6.6439,19.931900000000002,230.28,234.22,223.56,397.83,399.62,394.16,397.12,6.6588,7.5265,5.7466,1.2127,1.3259,0.8392,3.0657,0.9365,1.1575,0.9718,4.581,1.5334,1.7629,1.2847,0.7404,0.7914,0.7533,0.6536,50,385.43,225.35,1,1,2025-09-30 23:13:16,16.0,71.4,,1,0,,0
2025-09-30 23:14:01,307.87,3.3471,229.42,6.6201,19.8604,230.6,234.09,223.59,398.2,399.61,394.18,397.27,6.6651,7.5062,5.6891,1.2116,1.3092,0.8262,3.0777,0.9436,1.1678,0.9663,4.5661,1.537,1.7571,1.272,0.7361,0.7889,0.7462,0.6498,50,385.49,225.39,1,1,2025-09-30 23:14:01,15.8,71.9,,1,0,,0
2025-09-30 23:14:46,307.91,3.3524,229.62,6.6291,19.8875,230.33,234.32,224.23,398.5,400.17,394.38,397.68,6.658,7.5201,5.7094,1.2073,1.3161,0.8289,3.0862,0.9437,1.1676,0.9748,4.5759,1.5335,1.7621,1.2802,0.7357,0.7878,0.748,0.6477,50,385.54,225.42,1,1,2025-09-30 23:14:46,15.7,71.3,,1,0,,0
2025-09-30 23:15:31,307.93,0.3245,230.26,0.4672,1.4018,230.97,234.67,225.15,398.72,401.42,396.19,398.91,0.0,1.4018,0.0,0,0.3245,0,0.0493,0,0.0493,0,0.329,0,0.329,0,0.9886,1,0.9886,1,50,385.57,225.44,0,1,2025-09-30 23:15:31,15.5,70.3,,0,0,,1
2025-09-30 23:16:16,307.93,0.3227,230.04,0.4652,1.3958,230.77,234.43,224.92,399.18,400.14,395.9,398.4,0.0,1.3958,0.0,0,0.3227,0,0.0499,0,0.0499,0,0.3272,0,0.3272,0,0.9882,1,0.9882,1,50,385.57,225.44,0,1,2025-09-30 23:16:16,15.5,72.9,,0,0,,1
2025-09-30 23:17:01,307.94,0.3227,230.25,0.4642,1.3926,230.03,234.29,226.43,399.22,400.62,396.51,398.77,0.0,1.3926,0.0,0,0.3216,0,0.0503,0,0.0503,0,0.3263,0,0.3263,0,0.988,1,0.9879,1,49.9,385.57,225.44,0,1,2025-09-30 23:17:01,15.6,77.9,,0,0,,1
2025-09-30 23:17:46,307.94,0.3228,230.16,0.464,1.3922,230.33,234.52,225.65,398.94,400.94,396.01,398.65,0.0,1.3922,0.0,0,0.3218,0,0.051,0,0.051,0,0.3265,0,0.3265,0,0.9877,1,0.9876,1,50,385.58,225.44,0,1,2025-09-30 23:17:46,15.8,81.5,,0,0,,1
2025-09-30 23:18:31,307.94,0.3214,230.1,0.4636,1.3908,231.05,234.51,224.75,399.37,400.2,395.97,398.49,0.0,1.3908,0.0,0,0.3214,0,0.0512,0,0.0512,0,0.3262,0,0.3262,0,0.9875,1,0.9875,1,49.9,385.58,225.44,0,1,2025-09-30 23:18:31,16.0,83.9,,0,0,,1
2025-09-30 23:19:16,307.95,0.3222,230.77,0.4638,1.3915,232.36,235.1,224.86,400.97,401.63,396.41,399.83,0.0,1.3915,0.0,0,0.3222,0,0.0521,0,0.0521,0,0.3271,0,0.3271,0,0.9871,1,0.9871,1,50,385.59,225.44,0,1,2025-09-30 23:19:16,16.2,85.9,,0,0,,1
2025-09-30 23:20:01,307.95,0.3216,230.88,0.4633,1.3901,232.33,234.88,225.45,401.29,401.5,396.84,399.9,0.0,1.3901,0.0,0,0.3216,0,0.052,0,0.052,0,0.3265,0,0.3265,0,0.9871,1,0.9871,1,50,385.59,225.44,0,1,2025-09-30 23:20:01,16.4,87.3,,0,0,,1
2025-09-30 23:20:46,307.96,0.3213,230.9,0.4632,1.3897,231.88,234.68,226.14,400.73,401.87,397.1,399.85,0.0,1.3897,0.0,0,0.3213,0,0.0504,0,0.0514,0,0.3261,0,0.3261,0,0.9879,1,0.9874,1,50,385.59,225.44,0,1,2025-09-30 23:20:46,16.7,88.6,,0,0,,1
2025-09-30 23:21:31,307.96,0.3215,230.84,0.4633,1.3901,231.76,234.8,225.96,401.12,401.51,396.78,399.78,0.0,1.3901,0.0,0,0.3215,0,0.0518,0,0.0518,0,0.3264,0,0.3264,0,0.9872,1,0.9872,1,50,385.6,225.44,0,1,2025-09-30 23:21:31,16.8,89.3,,0,0,,1
2025-09-30 23:22:16,307.96,0.3206,230.86,0.4625,1.3876,231.03,234.57,226.99,400.62,401.69,397.24,399.9,0.0,1.3876,0.0,0,0.3206,0,0.0518,0,0.0518,0,0.3255,0,0.3255,0,0.9872,1,0.9872,1,49.9,385.6,225.44,0,1,2025-09-30 23:22:16,17.0,90.4,,0,0,,1
2025-09-30 23:23:01,307.97,0.3204,230.94,0.4624,1.3874,231.06,234.72,227.05,400.15,402.13,397.66,400.02,0.0,1.3874,0.0,0,0.3204,0,0.0518,0,0.0518,0,0.3257,0,0.3257,0,0.9871,1,0.9871,1,49.9,385.61,225.44,0,1,2025-09-30 23:23:01,17.2,91,,0,0,,1
2025-09-30 23:23:46,307.97,0.3203,231.02,0.462,1.386,232.09,234.62,226.37,401.16,401.39,397.82,400.1,0.0,1.386,0.0,0,0.3203,0,0.0517,0,0.0517,0,0.3252,0,0.3252,0,0.9872,1,0.9872,1,49.9,385.61,225.44,0,1,2025-09-30 23:23:46,17.3,91.7,,0,0,,1
2025-09-30 23:24:31,307.98,0.3194,230.69,0.4615,1.3846,232.57,234.09,225.43,400.79,400.42,397.43,399.53,0.0,1.3846,0.0,0,0.3194,0,0.051,0,0.051,0,0.3241,0,0.3241,0,0.9875,1,0.9875,1,49.9,385.61,225.44,0,1,2025-09-30 23:24:31,17.5,92.1,,0,0,,1
2025-09-30 23:25:16,307.98,0.3194,230.4,0.4615,1.3847,232.3,234.09,224.82,400.2,400.29,396.61,399.02,0.0,1.3847,0.0,0,0.3194,0,0.0512,0,0.0512,0,0.3241,0,0.3241,0,0.9873,1,0.9873,1,49.9,385.62,225.44,0,1,2025-09-30 23:25:16,17.6,92.5,,0,0,,1
2025-09-30 23:26:01,307.98,0.3198,230.39,0.4615,1.3847,232.33,234.5,224.34,400.45,400.32,396.25,399.01,0.0,1.3847,0.0,0,0.3198,0,0.0517,0,0.0517,0,0.3247,0,0.3247,0,0.9871,1,0.9871,1,49.9,385.62,225.45,0,1,2025-09-30 23:26:01,17.7,92.8,,0,0,,1
2025-09-30 23:26:46,307.99,0.3213,230.66,0.4625,1.3876,231.48,235.09,225.43,400.86,401.05,396.59,399.46,0.0,1.3876,0.0,0,0.3213,0,0.0523,0,0.0523,0,0.3262,0,0.3262,0,0.987,1,0.987,1,50,385.63,225.45,0,1,2025-09-30 23:26:46,17.8,93,,0,0,,1
2025-09-30 23:27:31,307.99,0.3209,230.54,0.462,1.3861,230.57,235.39,225.66,400.28,402.38,395.18,399.28,0.0,1.3861,0.0,0,0.3209,0,0.0532,0,0.0532,0,0.3263,0,0.3263,0,0.9865,1,0.9866,1,49.9,385.63,225.45,0,1,2025-09-30 23:27:31,18.0,93.4,,0,0,,1
2025-09-30 23:28:16,308,0.3208,230.47,0.4617,1.3853,230.22,235.12,226.08,399.69,401.21,396.59,399.1,0.0,1.3853,0.0,0,0.3208,0,0.0519,0,0.0519,0,0.3257,0,0.3257,0,0.9871,1,0.9871,1,49.9,385.64,225.45,0,1,2025-09-30 23:28:16,18.1,93.7,,0,0,,1
2025-09-30 23:29:08,308.01,3.345,229.71,6.6516,19.9549,229.88,234.33,224.93,399.01,399.64,394.91,397.82,6.7631,7.5226,5.6692,1.2182,1.3016,0.8252,3.1142,0.9608,1.1834,0.97,4.5926,1.5547,1.7628,1.2752,0.7319,0.7858,0.7402,0.6486,49.9,385.66,225.46,1,1,2025-09-30 23:29:08,18.2,94,,1,0,,0
2025-09-30 23:30:38,308.1,3.4071,230.05,6.7104,20.1312,231.45,234.56,224.16,400.05,400.21,395.05,398.46,6.8585,7.6396,5.6331,1.2632,1.317,0.8269,3.1251,0.9599,1.2116,0.9537,4.6421,1.5874,1.7919,1.2627,0.7369,0.7962,0.7359,0.655,50,385.77,225.54,1,1,2025-09-30 23:30:38,18.2,89.8,,1,0,,0
2025-09-30 23:31:23,308.14,3.3965,230.1,6.7016,20.1049,231.39,235.01,223.91,399.7,401.01,394.81,398.53,6.7926,7.6457,5.6666,1.2496,1.3249,0.8221,3.1273,0.9517,1.2099,0.9656,4.6374,1.5717,1.7968,1.2688,0.7356,0.7955,0.7384,0.6482,50,385.83,225.58,1,1,2025-09-30 23:31:23,18.0,86.7,,1,0,,0
2025-09-30 23:32:08,308.18,3.3977,230.46,6.7055,20.116699999999998,231.04,235.91,224.43,400.05,401.63,395.68,399.09,6.7802,7.6381,5.6984,1.242,1.3317,0.8239,3.14,0.9529,1.2098,0.9774,4.6473,1.5665,1.8019,1.2789,0.7344,0.7934,0.7401,0.6445,50,385.89,225.62,1,1,2025-09-30 23:32:08,17.8,85.1,,1,0,,0
2025-09-30 23:33:39,308.27,3.4071,231.15,6.7281,20.1843,233.03,235.11,225.33,401.61,402.21,397.18,400.38,6.9145,7.6211,5.6487,1.2698,1.3041,0.8332,3.1773,0.9905,1.2252,0.9616,4.6759,1.6113,1.7918,1.2728,0.7313,0.7884,0.7288,0.6548,50,386.01,225.7,1,1,2025-09-30 23:33:39,17.4,80.6,,1,0,,0
2025-09-30 23:35:08,308.35,3.3789,231.37,6.7035,20.1107,232.36,235.27,226.5,402.34,402.24,397.63,400.87,6.8537,7.6122,5.6448,1.2481,1.306,0.8249,3.1852,0.9874,1.2217,0.976,4.662,1.5925,1.7909,1.2785,0.7276,0.7842,0.7302,0.6454,50,386.12,225.77,1,1,2025-09-30 23:35:08,17.0,77.2,,1,0,,0
2025-09-30 23:36:15,308.43,3.3692,231.35,6.6959,20.0879,231.32,235.44,227.3,402.03,402.43,397.64,400.75,6.8083,7.581,5.6986,1.2266,1.3113,0.8313,3.186,0.9863,1.2072,0.9925,4.6551,1.5749,1.7849,1.2953,0.7265,0.7793,0.7357,0.6421,50,386.23,225.85,1,1,2025-09-30 23:36:15,16.7,75,,1,0,,0
2025-09-30 23:37:00,308.47,3.371,231.47,6.7001,20.1003,232.73,234.81,226.89,402.82,402.43,397.49,400.97,6.8775,7.5922,5.6306,1.2498,1.2947,0.8265,3.1937,0.9984,1.222,0.9733,4.6609,1.6006,1.7827,1.2775,0.7259,0.7813,0.7272,0.6472,50,386.29,225.89,1,1,2025-09-30 23:37:00,16.5,73.5,,1,0,,0
2025-09-30 23:37:45,308.51,3.3619,231.29,6.687,20.0612,233.44,234.99,225.46,402.43,402.22,397.1,400.51,6.8389,7.6338,5.5885,1.2559,1.2969,0.8091,3.185,0.984,1.2358,0.9652,4.6503,1.5965,1.7939,1.26,0.7259,0.7871,0.7239,0.6424,50,386.35,225.93,1,1,2025-09-30 23:37:45,16.3,73,,1,0,,0
2025-09-30 23:38:30,308.56,3.349,231.26,6.6714,20.014200000000002,233.06,235.33,225.41,402.33,402.2,397.07,400.54,6.7898,7.6338,5.5906,1.2455,1.3017,0.8019,3.1812,0.9748,1.2347,0.9717,4.6391,1.5824,1.7965,1.2602,0.725,0.7874,0.7255,0.6365,50,386.4,225.97,1,1,2025-09-30 23:38:30,16.1,73.1,,1,0,,0
2025-09-30 23:40:00,308.64,3.3488,231.03,6.6634,19.9902,233.44,234.94,224.73,402.17,401.65,396.56,400.12,6.8022,7.631,5.557,1.2536,1.2955,0.7997,3.1669,0.973,1.2356,0.9583,4.6296,1.5879,1.7928,1.2488,0.7265,0.7899,0.7236,0.6406,50,386.52,226.05,1,1,2025-09-30 23:40:00,15.8,71.7,,1,0,,0
2025-09-30 23:40:45,308.66,0.3271,231.71,0.4692,1.4076,234.31,235.71,225.11,403.67,402.47,397.76,401.22,0.0,1.4076,0.0,0,0.3271,0,0.0506,0,0.0506,0,0.3318,0,0.3318,0,0.9882,1,0.9882,1,50,386.55,226.06,0,1,2025-09-30 23:40:45,15.6,71.5,,0,0,,1
2025-09-30 23:41:30,308.66,0.3241,232.05,0.4661,1.3984,235.83,235.1,225.23,403.61,402.95,399.04,401.8,0.0,1.3984,0.0,0,0.3241,0,0.0505,0,0.0505,0,0.3288,0,0.3288,0,0.988,1,0.988,1,50,386.55,226.06,0,1,2025-09-30 23:41:30,15.6,74.8,,0,0,,1
2025-09-30 23:42:15,308.67,0.3241,231.85,0.4657,1.3972,235.3,235.25,225,403.73,402.61,398.24,401.52,0.0,1.3972,0.0,0,0.3241,0,0.0505,0,0.0505,0,0.3287,0,0.3287,0,0.988,1,0.988,1,50,386.55,226.06,0,1,2025-09-30 23:42:15,15.7,77.4,,0,0,,1
2025-09-30 23:43:21,308.68,0.3232,232.11,0.4644,1.3934,235.71,235.44,225.2,403.89,403.59,398.45,401.93,0.0,1.3934,0.0,0,0.3232,0,0.0513,0,0.0513,0,0.3281,0,0.3281,0,0.9876,1,0.9876,1,50,386.56,226.07,0,1,2025-09-30 23:43:21,16.0,83.3,,0,0,,1
2025-09-30 23:44:06,308.68,0.3242,232.41,0.465,1.3952,235.73,235.87,225.63,404.3,404.15,399.01,402.43,0.0,1.3952,0.0,0,0.3242,0,0.0518,0,0.0518,0,0.3291,0,0.3291,0,0.9874,1,0.9874,1,50,386.57,226.07,0,1,2025-09-30 23:44:06,16.2,85.7,,0,0,,1
2025-09-30 23:44:51,308.68,0.326,232.36,0.4655,1.3966,234.92,236.31,225.87,403.9,404.13,399.23,402.43,0.0,1.3966,0.0,0,0.325,0,0.0525,0,0.0525,0,0.33,0,0.33,0,0.9872,1,0.9871,1,50,386.57,226.07,0,1,2025-09-30 23:44:51,16.4,87.4,,0,0,,1
2025-09-30 23:45:36,308.69,0.3241,232.2,0.4643,1.3931,234.32,236.34,225.96,403.44,403.93,399.07,402.09,0.0,1.3931,0.0,0,0.3241,0,0.053,0,0.053,0,0.3292,0,0.3292,0,0.9868,1,0.9868,1,50,386.57,226.07,0,1,2025-09-30 23:45:36,16.6,88.9,,0,0,,1
2025-09-30 23:46:21,308.69,0.3243,232.05,0.4644,1.3932,234.25,236.5,225.42,403.67,404.27,397.72,401.84,0.0,1.3932,0.0,0,0.3243,0,0.0533,0,0.0533,0,0.3295,0,0.3295,0,0.9867,1,0.9867,1,50,386.58,226.07,0,1,2025-09-30 23:46:21,16.9,90,,0,0,,1
2025-09-30 23:47:06,308.7,0.3247,232.89,0.4649,1.3949,235.89,236.47,226.32,405.05,404.41,400.55,403.33,0.0,1.3949,0.0,0,0.3247,0,0.0534,0,0.0534,0,0.3299,0,0.3299,0,0.9867,1,0.9867,1,50,386.58,226.07,0,1,2025-09-30 23:47:06,17.1,90.7,,0,0,,1
2025-09-30 23:47:51,308.7,0.3243,232.84,0.4644,1.3933,235.98,236.58,225.96,405.22,404.67,399.83,403.25,0.0,1.3933,0.0,0,0.3243,0,0.0539,0,0.0539,0,0.3296,0,0.3296,0,0.9864,1,0.9864,1,50,386.59,226.07,0,1,2025-09-30 23:47:51,17.2,91.5,,0,0,,1
2025-09-30 23:48:36,308.7,0.3232,232.72,0.4638,1.3914,236.07,235.94,226.15,405.5,403.82,399.81,403.02,0.0,1.3914,0.0,0,0.3232,0,0.0528,0,0.0528,0,0.3283,0,0.3283,0,0.9869,1,0.9869,1,50,386.59,226.07,0,1,2025-09-30 23:48:36,17.4,92.1,,0,0,,1
2025-09-30 23:49:21,308.71,0.3224,232.76,0.4628,1.3885,236.12,235.85,226.31,405.38,404.11,399.85,403.06,0.0,1.3885,0.0,0,0.3224,0,0.0527,0,0.0527,0,0.3275,0,0.3275,0,0.9869,1,0.9869,1,50,386.59,226.07,0,1,2025-09-30 23:49:21,17.5,92.6,,0,0,,1
2025-09-30 23:50:28,308.71,0.3218,232.23,0.4625,1.3877,235.85,235.52,225.33,405.13,402.71,398.77,402.18,0.0,1.3877,0.0,0,0.3218,0,0.0524,0,0.0524,0,0.3268,0,0.3268,0,0.9869,1,0.9869,1,49.9,386.6,226.07,0,1,2025-09-30 23:50:28,17.8,93.5,,0,0,,1
2025-09-30 23:51:13,308.72,0.323,232.53,0.4633,1.3899,235.95,236.08,225.57,405.06,403.97,399.09,402.66,0.0,1.3899,0.0,0,0.323,0,0.053,0,0.053,0,0.3281,0,0.3281,0,0.9868,1,0.9868,1,50,386.61,226.07,0,1,2025-09-30 23:51:13,17.9,93.7,,0,0,,1
2025-09-30 23:51:58,308.72,0.322,232.14,0.4626,1.388,236.1,235.6,224.74,404.42,403.33,398.34,401.96,0.0,1.388,0.0,0,0.322,0,0.0523,0,0.0523,0,0.327,0,0.327,0,0.987,1,0.987,1,50,386.61,226.07,0,1,2025-09-30 23:51:58,18.1,93.8,,0,0,,1
2025-09-30 23:52:43,308.73,0.323,232.13,0.4634,1.3902,235.68,235.99,224.74,404.57,403.17,398.32,402,0.0,1.3902,0.0,0,0.323,0,0.0525,0,0.0525,0,0.3281,0,0.3281,0,0.987,1,0.987,1,50,386.61,226.07,0,1,2025-09-30 23:52:43,18.2,94.1,,0,0,,1
2025-09-30 23:53:28,308.76,3.3795,231.47,6.7188,20.1566,234.77,235.56,224.09,403.21,403,396.37,400.82,6.846,7.7864,5.5242,1.2842,1.312,0.7833,3.2003,0.9647,1.2778,0.9578,4.6793,1.6072,1.8342,1.2379,0.726,0.7995,0.7163,0.633,50,386.66,226.11,1,1,2025-09-30 23:53:28,18.3,94.1,,1,0,,0
2025-09-30 23:54:58,308.85,3.3909,231.19,6.7202,20.160800000000002,233.88,235.53,224.18,402.37,402.14,396.67,400.39,6.8002,7.7302,5.6304,1.2643,1.3214,0.8052,3.1827,0.9632,1.2484,0.9711,4.6733,1.5904,1.8207,1.2622,0.7291,0.7954,0.7269,0.6382,50,386.78,226.19,1,1,2025-09-30 23:54:58,18.1,88.6,,1,0,,0
2025-09-30 23:55:43,308.89,3.38,231.69,6.7123,20.1371,234.4,235.73,224.94,402.89,402.92,397.92,401.22,6.8006,7.7195,5.617,1.2618,1.3155,0.8026,3.2016,0.9727,1.2537,0.9752,4.6773,1.5941,1.8197,1.2635,0.726,0.7919,0.7239,0.6354,50,386.84,226.23,1,1,2025-09-30 23:55:43,17.9,86.2,,1,0,,0
2025-09-30 23:56:28,308.93,3.3746,231.86,6.7093,20.128,234.38,235.56,225.65,403.63,403.17,397.88,401.55,6.8294,7.7074,5.5912,1.2638,1.3085,0.8024,3.2093,0.9811,1.2552,0.9731,4.6779,1.6007,1.8156,1.2617,0.7246,0.7899,0.7216,0.6361,50,386.9,226.27,1,1,2025-09-30 23:56:28,17.7,83.2,,1,0,,0
2025-09-30 23:57:13,308.97,3.3713,231.28,6.6919,20.0758,233.55,234.94,225.35,402.42,401.89,397.36,400.54,6.8065,7.6762,5.5931,1.2567,1.3085,0.8061,3.1774,0.972,1.2373,0.9682,4.6535,1.5897,1.8034,1.2604,0.7277,0.791,0.7266,0.6398,50,386.96,226.31,1,1,2025-09-30 23:57:13,17.5,81.7,,1,0,,0
2025-09-30 23:57:58,309.01,3.3789,231.41,6.7032,20.1097,233.49,235.39,225.35,402.78,402.48,397.08,400.74,6.8131,7.6919,5.6047,1.2587,1.3142,0.8059,3.1848,0.9713,1.2417,0.9718,4.6644,1.5908,1.8106,1.263,0.7276,0.7916,0.7268,0.6383,50,387.01,226.34,1,1,2025-09-30 23:57:58,17.2,79.5,,1,0,,0
2025-09-30 23:58:43,309.06,3.3553,231.16,6.6761,20.028399999999998,234.03,235.07,224.38,402.76,401.21,397.06,400.35,6.7993,7.6767,5.5524,1.2615,1.3005,0.7934,3.176,0.9685,1.2476,0.96,4.6416,1.5912,1.8046,1.2458,0.7262,0.7932,0.7216,0.637,50,387.07,226.39,1,1,2025-09-30 23:58:43,17.1,77.5,,1,0,,0
2025-09-30 23:59:28,309.1,3.3495,230.91,6.6698,20.0094,233.81,234.86,224.07,402.09,401.71,395.91,399.95,6.7717,7.6889,5.5488,1.2573,1.3033,0.7889,3.167,0.9608,1.2461,0.9601,4.6324,1.5833,1.8058,1.2433,0.7266,0.7945,0.7227,0.6348,50,387.13,226.42,1,1,2025-09-30 23:59:28,16.8,77.1,,1,0,,0
2025-10-01 00:00:13,309.14,3.3527,231.52,6.682,20.0462,234.13,235.72,224.73,403.1,402.81,396.99,400.92,6.7197,7.728,5.5985,1.2473,1.3185,0.7868,3.192,0.9575,1.2533,0.9812,4.6531,1.5733,1.8216,1.2582,0.7242,0.7932,0.7248,0.6255,50,387.19,226.47,1,1,2025-10-01 00:00:13,16.6,75.7,,1,0,,0
2025-10-01 00:00:58,309.18,3.3469,231.5,6.6755,20.0266,234.46,234.73,225.31,401.97,403.39,397.34,400.94,6.7713,7.6892,5.5661,1.2527,1.3007,0.7935,3.1921,0.9738,1.2477,0.9706,4.6466,1.5876,1.8049,1.2541,0.7236,0.7895,0.7216,0.6329,50,387.25,226.5,1,1,2025-10-01 00:00:58,16.5,75,,1,0,,0
2025-10-01 00:01:43,309.22,3.343,231.5,6.673,20.019,233.86,234.99,225.65,402.64,402.75,397.4,401.05,6.7735,7.672,5.5735,1.2474,1.3011,0.7945,3.1943,0.9751,1.2446,0.9745,4.6446,1.5841,1.8028,1.2577,0.723,0.7878,0.7226,0.6318,50,387.3,226.54,1,1,2025-10-01 00:01:43,16.3,73.9,,1,0,,0
2025-10-01 00:03:58,309.35,3.3431,231.67,6.6792,20.0377,234.52,234.73,225.78,403.7,401.49,398.58,401.25,6.9034,7.6253,5.509,1.2698,1.2746,0.7987,3.2091,1.0029,1.2534,0.9528,4.6527,1.619,1.7899,1.2438,0.7214,0.7847,0.713,0.6424,50,387.48,226.66,1,1,2025-10-01 00:03:58,15.8,72.4,,1,0,,0
2025-10-01 00:04:43,309.39,3.3393,231.5,6.6733,20.02,235.51,234.68,224.31,403.88,401.64,397.26,400.91,6.8877,7.6607,5.4716,1.2812,1.2724,0.7857,3.2026,0.9934,1.2669,0.9423,4.6473,1.6221,1.7978,1.2273,0.7217,0.7902,0.7086,0.6404,50,387.54,226.71,1,1,2025-10-01 00:04:43,15.6,72.8,,1,0,,0
2025-10-01 00:05:28,309.43,3.3372,231.65,6.6707,20.0123,235.23,235.19,224.54,403.71,402.24,397.61,401.17,6.9036,7.6506,5.4581,1.2822,1.2714,0.7836,3.2067,0.9951,1.2699,0.9416,4.6488,1.6239,1.7993,1.2256,0.721,0.79,0.7075,0.6396,49.9,387.59,226.74,1,1,2025-10-01 00:05:28,15.5,72.9,,1,0,,0
2025-10-01 00:06:13,309.48,3.3417,231.71,6.6801,20.0405,235.28,235.71,224.14,404.29,401.88,397.71,401.29,6.8682,7.6937,5.4786,1.28,1.2838,0.7779,3.2111,0.9848,1.2771,0.9493,4.6574,1.616,1.8135,1.228,0.721,0.7925,0.7089,0.6338,50,387.65,226.79,1,1,2025-10-01 00:06:13,15.4,71.8,,1,0,,0
2025-10-01 00:06:58,309.48,0.3279,232.52,0.4689,1.4069,236.45,236.63,224.49,405.6,403.74,398.72,402.66,0.0,1.4069,0.0,0,0.3279,0,0.0527,0,0.0527,0,0.3329,0,0.3329,0,0.9873,1,0.9873,1,50,387.66,226.79,0,1,2025-10-01 00:06:58,15.3,72.9,,0,0,,1
2025-10-01 00:07:43,309.48,0.3266,232.79,0.4672,1.4018,235.99,236.62,225.76,405.83,403.94,399.73,403.09,0.0,1.4018,0.0,0,0.3266,0,0.0532,0,0.0532,0,0.3317,0,0.3317,0,0.9869,1,0.9869,1,50,387.66,226.79,0,1,2025-10-01 00:07:43,15.3,74.9,,0,0,,1
2025-10-01 00:08:28,309.49,0.3267,232.93,0.4669,1.4009,235.93,236.98,225.9,406.45,403.54,400.31,403.41,0.0,1.4009,0.0,0,0.3267,0,0.0542,0,0.0542,0,0.332,0,0.332,0,0.9865,1,0.9865,1,50,387.67,226.79,0,1,2025-10-01 00:08:28,15.5,78.7,,0,0,,1
2025-10-01 00:09:13,309.49,0.3249,232.43,0.4658,1.3975,235.31,236.12,225.88,405.39,402.68,399.64,402.53,0.0,1.3975,0.0,0,0.3249,0,0.053,0,0.053,0,0.33,0,0.33,0,0.9869,1,0.9869,1,50,387.67,226.79,0,1,2025-10-01 00:09:13,15.7,82.6,,0,0,,1
2025-10-01 00:09:58,309.5,0.3259,233.13,0.4661,1.3984,236.28,236.75,226.38,405.92,404.76,400.6,403.78,0.0,1.3984,0.0,0,0.3259,0,0.0538,0,0.0538,0,0.3311,0,0.3311,0,0.9866,1,0.9866,1,50,387.68,226.79,0,1,2025-10-01 00:09:58,16.0,85.3,,0,0,,1
2025-10-01 00:10:43,309.5,0.3248,233.25,0.4651,1.3953,237.09,236.53,226.15,406.58,404.29,401.05,403.96,0.0,1.3953,0.0,0,0.3248,0,0.0537,0,0.0537,0,0.33,0,0.33,0,0.9865,1,0.9865,1,50,387.68,226.79,0,1,2025-10-01 00:10:43,16.2,86.4,,0,0,,1
2025-10-01 00:11:28,309.5,0.3253,233.29,0.4657,1.3973,236.41,236.58,226.89,406.25,404.75,401.12,404.04,0.0,1.3973,0.0,0,0.3253,0,0.0539,0,0.0539,0,0.3306,0,0.3306,0,0.9865,1,0.9865,1,50,387.68,226.79,0,1,2025-10-01 00:11:28,16.4,88.1,,0,0,,1
2025-10-01 00:12:13,309.51,0.3249,233.31,0.465,1.395,236.49,236.61,226.84,406.77,404.05,401.44,404.06,0.0,1.395,0.0,0,0.3249,0,0.0539,0,0.0539,0,0.3301,0,0.3301,0,0.9865,1,0.9865,1,50,387.69,226.79,0,1,2025-10-01 00:12:13,16.6,89.7,,0,0,,1
2025-10-01 00:12:58,309.51,0.3247,233.35,0.4646,1.3938,235.56,236.74,227.77,405.99,405.26,401.22,404.14,0.0,1.3938,0.0,0,0.3247,0,0.0537,0,0.0537,0,0.33,0,0.33,0,0.9866,1,0.9866,1,50,387.69,226.79,0,1,2025-10-01 00:12:58,16.9,90.5,,0,0,,1
2025-10-01 00:13:43,309.52,0.3253,233.22,0.4644,1.3933,236.17,236.53,226.98,406.18,404.39,401.22,404.01,0.0,1.3933,0.0,0,0.3243,0,0.0536,0,0.0536,0,0.3296,0,0.3296,0,0.9867,1,0.9866,1,49.9,387.7,226.79,0,1,2025-10-01 00:13:43,17.0,91.2,,0,0,,1
2025-10-01 00:14:28,309.52,0.3249,233.07,0.4639,1.3919,237.05,236.39,225.77,406.46,404.22,400.25,403.58,0.0,1.3919,0.0,0,0.3238,0,0.0534,0,0.0534,0,0.329,0,0.329,0,0.9867,1,0.9866,1,49.9,387.7,226.79,0,1,2025-10-01 00:14:28,17.2,92,,0,0,,1
2025-10-01 00:15:13,309.53,0.3252,233.06,0.4642,1.3928,236.14,236.52,226.54,405.76,404.56,400.61,403.65,0.0,1.3928,0.0,0,0.3242,0,0.0535,0,0.0535,0,0.3294,0,0.3294,0,0.9867,1,0.9866,1,50,387.7,226.79,0,1,2025-10-01 00:15:13,17.4,92.6,,0,0,,1
2025-10-01 00:15:58,309.53,0.3245,232.97,0.4643,1.393,236.6,236.71,225.62,406.62,403.45,400.42,403.52,0.0,1.393,0.0,0,0.3245,0,0.0537,0,0.0537,0,0.3297,0,0.3297,0,0.9865,1,0.9865,1,50,387.71,226.8,0,1,2025-10-01 00:15:58,17.5,93,,0,0,,1
2025-10-01 00:16:43,309.53,0.3241,232.72,0.4642,1.3927,236.75,236.43,225,406.05,403.17,399.94,403.04,0.0,1.3927,0.0,0,0.3241,0,0.0532,0,0.0532,0,0.3293,0,0.3293,0,0.9867,1,0.9867,1,50,387.71,226.8,0,1,2025-10-01 00:16:43,17.7,93.4,,0,0,,1
2025-10-01 00:17:28,309.54,0.3243,232.86,0.4642,1.3926,236.25,236.53,225.8,405.25,404.23,400.33,403.25,0.0,1.3926,0.0,0,0.3243,0,0.0529,0,0.0529,0,0.3294,0,0.3294,0,0.9869,1,0.9869,1,50,387.72,226.8,0,1,2025-10-01 00:17:28,17.8,93.7,,0,0,,1
2025-10-01 00:18:13,309.54,0.3247,233.58,0.4642,1.3927,237.58,236.94,226.22,407.2,404.29,402.11,404.51,0.0,1.3927,0.0,0,0.3247,0,0.0541,0,0.0541,0,0.33,0,0.33,0,0.9863,1,0.9863,1,50,387.72,226.8,0,1,2025-10-01 00:18:13,17.9,93.9,,0,0,,1
2025-10-01 00:18:58,309.55,0.3237,233.51,0.4634,1.3902,237.62,236.52,226.41,406.51,404.95,401.76,404.43,0.0,1.3902,0.0,0,0.3237,0,0.0531,0,0.0531,0,0.3288,0,0.3288,0,0.9867,1,0.9867,1,50,387.73,226.8,0,1,2025-10-01 00:18:58,18.0,94.1,,0,0,,1
2025-10-01 00:19:43,309.55,0.3237,233.68,0.4638,1.3915,237.07,236.31,227.67,406.74,405.52,401.87,404.64,0.0,1.3915,0.0,0,0.3237,0,0.0531,0,0.0531,0,0.3288,0,0.3288,0,0.9867,1,0.9867,1,50,387.73,226.8,0,1,2025-10-01 00:19:43,18.2,94.5,,0,0,,1
2025-10-01 00:20:28,309.55,0.3238,233.92,0.4637,1.3911,237.58,236.37,227.83,408.01,404.73,402.72,405.21,0.0,1.3911,0.0,0,0.3238,0,0.0527,0,0.0527,0,0.3288,0,0.3288,0,0.987,1,0.987,1,50,387.73,226.8,0,1,2025-10-01 00:20:28,18.3,94.6,,0,0,,1
2025-10-01 00:21:13,309.59,3.4037,233.49,6.787,20.3611,237.32,236.29,226.87,407.27,404.33,401.58,404.39,7.076,7.7034,5.5817,1.3101,1.2749,0.8187,3.3102,1.049,1.2958,0.9654,4.7658,1.6793,1.8202,1.2663,0.7168,0.7805,0.7013,0.6467,50,387.79,226.84,1,1,2025-10-01 00:21:13,18.4,94.3,,1,0,,0
2025-10-01 00:21:58,309.64,3.4079,233.86,6.7973,20.392,236.47,236.66,228.46,407.33,405.22,402.58,405.03,7.0694,7.6807,5.6419,1.2937,1.2829,0.8313,3.3252,1.057,1.2839,0.9842,4.7784,1.6717,1.8177,1.2889,0.7157,0.7743,0.7068,0.6452,50,387.85,226.88,1,1,2025-10-01 00:21:58,18.3,91.7,,1,0,,0
2025-10-01 00:22:43,309.68,3.4061,233.53,6.7821,20.3464,236.55,236.71,227.34,407.36,404.57,401.48,404.56,7.0283,7.687,5.6311,1.2943,1.2874,0.8244,3.3026,1.0417,1.2822,0.9786,4.7623,1.6625,1.8196,1.2802,0.7179,0.779,0.7085,0.6442,50,387.91,226.92,1,1,2025-10-01 00:22:43,18.1,88.7,,1,0,,0
2025-10-01 00:23:28,309.72,3.4041,233.23,6.7749,20.3249,236.13,236.11,227.45,405.88,404.68,401.24,403.91,7.0505,7.6492,5.6252,1.2932,1.2796,0.8314,3.2908,1.0473,1.2715,0.9721,4.7503,1.6648,1.8061,1.2795,0.7189,0.7771,0.7093,0.6499,50,387.97,226.96,1,1,2025-10-01 00:23:28,17.9,86.3,,1,0,,0
2025-10-01 00:24:58,309.81,3.4008,233,6.7633,20.2899,236.66,236.34,226,406.11,404.52,399.94,403.53,7.0276,7.6562,5.6061,1.2992,1.2792,0.8224,3.2758,1.0367,1.2761,0.963,4.7396,1.6632,1.8095,1.267,0.7202,0.7816,0.7079,0.6493,50,388.09,227.04,1,1,2025-10-01 00:24:58,17.5,82.1,,1,0,,0
2025-10-01 00:25:43,309.85,3.386,232.95,6.7519,20.2557,235.45,236.31,227.11,404.74,404.87,400.73,403.39,7.0011,7.5975,5.6571,1.276,1.2776,0.8324,3.2778,1.0421,1.2578,0.978,4.7286,1.6484,1.7954,1.2848,0.7184,0.7745,0.7126,0.6481,50,388.15,227.09,1,1,2025-10-01 00:25:43,17.3,80,,1,0,,0
2025-10-01 00:26:28,309.89,3.3764,233.14,6.7492,20.2478,235.63,236.2,227.59,405.32,404.43,401.59,403.84,7.0102,7.5852,5.6524,1.273,1.2714,0.832,3.2903,1.051,1.2588,0.9805,4.7299,1.6518,1.7916,1.2864,0.7161,0.7711,0.7106,0.647,49.9,388.21,227.13,1,1,2025-10-01 00:26:28,17.1,79,,1,0,,0
2025-10-01 00:27:13,309.94,3.3672,232.98,6.732,20.1961,235.22,236.31,227.42,405.51,403.67,401.37,403.56,6.981,7.5811,5.634,1.2682,1.2733,0.8257,3.2772,1.0414,1.2567,0.9791,4.7148,1.6421,1.7915,1.2813,0.7166,0.7728,0.7117,0.6446,50,388.27,227.17,1,1,2025-10-01 00:27:13,16.9,77.6,,1,0,,0
2025-10-01 00:28:43,310.02,3.3637,232,6.7038,20.1114,233.82,236.1,226.08,404.13,402.95,398.37,401.95,6.8624,7.6625,5.5865,1.2607,1.3008,0.8023,3.219,0.9908,1.2536,0.9746,4.6767,1.6046,1.8091,1.263,0.7224,0.7862,0.72,0.6355,50,388.39,227.25,1,1,2025-10-01 00:28:43,16.5,75.5,,1,0,,0
2025-10-01 00:29:28,310.06,3.3619,232.05,6.6995,20.0985,234.05,236.09,226.01,404.07,403.07,398.54,401.96,6.8945,7.6394,5.5646,1.2664,1.2921,0.8033,3.2207,0.9986,1.255,0.967,4.6749,1.6137,1.8036,1.2577,0.7221,0.7852,0.7173,0.6389,50,388.44,227.29,1,1,2025-10-01 00:29:28,16.4,75,,1,0,,0
2025-10-01 00:30:13,310.1,3.3548,231.95,6.6955,20.086599999999997,233.22,236.5,226.14,403.51,403.32,398.35,401.74,6.8411,7.6348,5.6107,1.2499,1.3012,0.8037,3.2202,0.9904,1.2484,0.9814,4.6699,1.5955,1.8056,1.2688,0.7214,0.7837,0.7215,0.6336,50,388.5,227.33,1,1,2025-10-01 00:30:13,16.2,73.6,,1,0,,0
2025-10-01 00:30:58,310.14,3.351,231.86,6.6892,20.0677,233.76,235.97,225.87,403.3,402.65,398.76,401.57,6.8748,7.6124,5.5805,1.2581,1.2881,0.8048,3.2161,0.9983,1.2484,0.9694,4.6638,1.6071,1.7963,1.2605,0.7214,0.7833,0.718,0.6387,50,388.56,227.37,1,1,2025-10-01 00:30:58,16.0,73.5,,1,0,,0
2025-10-01 00:31:43,310.18,3.35,232.22,6.6952,20.0856,234.96,235.51,226.19,404.06,403.34,399.14,402.18,6.9181,7.5795,5.588,1.2644,1.2723,0.8133,3.2353,1.0199,1.2487,0.9668,4.6745,1.6255,1.785,1.2639,0.7193,0.7783,0.7137,0.6437,50,388.62,227.41,1,1,2025-10-01 00:31:43,15.9,72.7,,1,0,,0
2025-10-01 00:32:35,310.25,3.3344,232.74,6.699,20.0972,234.54,236,227.7,404.66,404.23,400.42,403.1,6.8534,7.5999,5.6439,1.2394,1.283,0.812,3.2684,1.0219,1.2497,0.9969,4.6861,1.6074,1.7936,1.2851,0.7141,0.7712,0.7164,0.6324,49.9,388.7,227.47,1,1,2025-10-01 00:32:35,15.7,72.4,,1,0,,0
2025-10-01 00:33:20,310.28,0.3301,234.13,0.471,1.413,236.92,237.09,228.38,407.4,406.46,402.61,405.44,0.0,1.413,0.0,0,0.3301,0,0.0523,0,0.0523,0,0.335,0,0.335,0,0.9876,1,0.9876,1,50,388.74,227.5,0,1,2025-10-01 00:33:20,15.6,71.7,,0,0,,1
2025-10-01 00:34:05,310.28,0.3273,233.84,0.4688,1.4064,237.07,236.84,227.63,407.55,405.02,402.45,405,0.0,1.4064,0.0,0,0.3273,0,0.053,0,0.053,0,0.3331,0,0.3331,0,0.9871,1,0.9871,1,50,388.75,227.5,0,1,2025-10-01 00:34:05,15.5,72.9,,0,0,,1
2025-10-01 00:34:50,310.28,0.3279,233.8,0.468,1.404,236.58,237.39,227.43,406.85,405.84,402.05,404.91,0.0,1.404,0.0,0,0.3279,0,0.054,0,0.054,0,0.3333,0,0.3333,0,0.9867,1,0.9866,1,50,388.75,227.5,0,1,2025-10-01 00:34:50,15.5,76.8,,0,0,,1
2025-10-01 00:35:35,310.29,0.3274,233.79,0.4667,1.4001,236.36,237.39,227.64,407.12,405.15,402.5,404.91,0.0,1.4001,0.0,0,0.3274,0,0.0547,0,0.0547,0,0.3324,0,0.3324,0,0.9863,1,0.9863,1,49.9,388.76,227.5,0,1,2025-10-01 00:35:35,15.7,80.7,,0,0,,1
2025-10-01 00:36:20,310.29,0.3271,233.45,0.4666,1.3999,235.26,237.44,227.67,405.82,405.58,401.57,404.3,0.0,1.3999,0.0,0,0.3271,0,0.0548,0,0.0548,0,0.3324,0,0.3324,0,0.9862,1,0.9864,1,49.9,388.76,227.5,0,1,2025-10-01 00:36:20,15.9,83.2,,0,0,,1
2025-10-01 00:37:05,310.3,0.3263,233.34,0.4661,1.3985,235.02,237.13,227.89,406.13,404.74,401.58,404.16,0.0,1.3985,0.0,0,0.3263,0,0.0543,0,0.0543,0,0.3316,0,0.3316,0,0.9864,1,0.9864,1,49.9,388.76,227.5,0,1,2025-10-01 00:37:05,16.1,85.7,,0,0,,1
2025-10-01 00:37:50,310.3,0.3273,233.67,0.4667,1.4001,235.07,237.67,228.29,406.4,405.87,401.88,404.73,0.0,1.4001,0.0,0,0.3273,0,0.0552,0,0.0552,0,0.3328,0,0.3328,0,0.986,1,0.986,1,50,388.77,227.5,0,1,2025-10-01 00:37:50,16.3,87.2,,0,0,,1
2025-10-01 00:38:35,310.3,0.3259,233.78,0.4655,1.3965,234.78,237.34,229.24,406.05,406.72,401.96,404.9,0.0,1.3965,0.0,0,0.3259,0,0.055,0,0.055,0,0.3314,0,0.3314,0,0.986,1,0.986,1,49.9,388.77,227.5,0,1,2025-10-01 00:38:35,16.6,88.7,,0,0,,1
2025-10-01 00:39:41,310.31,0.3266,233.9,0.4657,1.3973,235.07,237.76,228.89,406.66,406.75,401.94,405.1,0.0,1.3973,0.0,0,0.3266,0,0.0556,0,0.0556,0,0.3322,0,0.3322,0,0.9858,1,0.9858,1,49.9,388.78,227.5,0,1,2025-10-01 00:39:41,16.9,90.7,,0,0,,1
2025-10-01 00:40:26,310.32,0.3265,233.81,0.4658,1.3975,235.53,237.48,228.43,406.54,406.34,401.97,404.96,0.0,1.3975,0.0,0,0.3265,0,0.0547,0,0.0547,0,0.3319,0,0.3319,0,0.9862,1,0.9862,1,50,388.78,227.51,0,1,2025-10-01 00:40:26,17.1,91.2,,0,0,,1
2025-10-01 00:41:11,310.32,0.3256,233.89,0.4652,1.3956,236.59,237.1,227.99,407.15,405.28,402.83,405.14,0.0,1.3956,0.0,0,0.3256,0,0.0541,0,0.0541,0,0.3309,0,0.3309,0,0.9864,1,0.9864,1,50,388.79,227.51,0,1,2025-10-01 00:41:11,17.2,91.9,,0,0,,1
2025-10-01 00:41:56,310.32,0.3252,234.12,0.4648,1.3944,236.99,237.08,228.3,406.91,406.86,402.63,405.48,0.0,1.3944,0.0,0,0.3252,0,0.0541,0,0.0541,0,0.3306,0,0.3306,0,0.9864,1,0.9864,1,50,388.79,227.51,0,1,2025-10-01 00:41:56,17.4,92.5,,0,0,,1
2025-10-01 00:42:41,310.33,0.3247,233.86,0.4643,1.393,237.02,236.93,227.64,407.92,405.45,401.75,405.02,0.0,1.393,0.0,0,0.3247,0,0.0539,0,0.0539,0,0.33,0,0.33,0,0.9865,1,0.9865,1,50,388.8,227.51,0,1,2025-10-01 00:42:41,17.5,92.9,,0,0,,1
