readable_time,Active Energy (kWh),mt_power,mvol,mcurr,tot_curr,mvol_r,mvol_y,mvol_b,mvol_ry,mvol_yb,mvol_br,mvolt_p,Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),mpow_r,mpow_y,mpow_b,mr_power,mrpow_r,mrpow_y,mrpow_b,ma_power,mapow_r,mapow_y,mapow_b,mt_pf,mpf_r,mpf_y,mpf_b,mfreq,ma_energy,mr_energy,con_st,mc_st,temp_time,Temperature (°C),humidity,Door Status,compressor_on,heater_on,door_status,fan_status
2025-10-01 00:43:26,310.33,0.3251,234.38,0.4644,1.3932,236.42,237.2,229.53,407.88,406.53,403.43,405.9,0.0,1.3932,0.0,0,0.3251,0,0.0545,0,0.0545,0,0.3305,0,0.3305,0,0.9862,1,0.9862,1,50,388.8,227.51,0,1,2025-10-01 00:43:26,17.6,93.2,,0,0,,1
2025-10-01 00:44:11,310.34,0.3238,233.7,0.464,1.392,235.48,236.24,229.39,407.05,404.57,402.72,404.82,0.0,1.392,0.0,0,0.3238,0,0.0523,0,0.0523,0,0.3288,0,0.3288,0,0.9871,1,0.9871,1,50,388.81,227.51,0,1,2025-10-01 00:44:12,17.8,93.7,,0,0,,1
2025-10-01 00:44:56,310.34,0.3227,233.62,0.4626,1.388,236.26,236.06,228.56,406.85,405.03,402.02,404.65,0.0,1.388,0.0,0,0.3227,0,0.052,0,0.052,0,0.3277,0,0.3277,0,0.9872,1,0.9872,1,50,388.81,227.51,0,1,2025-10-01 00:44:56,17.9,94,,0,0,,1
2025-10-01 00:45:41,310.34,0.3238,233.47,0.4634,1.3902,235.69,236.58,228.15,406.17,405.9,401,404.23,0.0,1.3902,0.0,0,0.3238,0,0.0528,0,0.0528,0,0.3289,0,0.3289,0,0.9869,1,0.9869,1,50,388.81,227.51,0,1,2025-10-01 00:45:41,18.0,94.1,,0,0,,1
2025-10-01 00:46:47,310.35,0.3248,233.16,0.4641,1.3924,235.89,236.99,226.6,405.76,405.19,400.45,403.78,0.0,1.3924,0.0,0,0.3248,0,0.0535,0,0.0535,0,0.33,0,0.33,0,0.9866,1,0.9866,1,50,388.82,227.51,0,1,2025-10-01 00:46:47,18.2,94.5,,0,0,,1
2025-10-01 00:47:32,310.38,3.4056,232.66,6.7783,20.334899999999998,234.6,236.58,226.8,404.46,404.39,399.98,402.92,6.9158,7.6964,5.7227,1.2653,1.3115,0.8288,3.2716,1.0141,1.2593,0.9982,4.7412,1.6224,1.8208,1.2979,0.7211,0.7803,0.7213,0.6388,49.9,388.87,227.54,1,1,2025-10-01 00:47:32,18.3,94.6,,1,0,,0
2025-10-01 00:48:17,310.43,3.4169,233.22,6.8087,20.4262,235.57,237.3,226.81,406.12,405.31,400.35,403.85,6.9705,7.8021,5.6536,1.2895,1.3171,0.8103,3.3061,1.015,1.2976,0.9934,4.7758,1.642,1.8514,1.2823,0.7186,0.7857,0.7123,0.632,49.9,388.92,227.58,1,1,2025-10-01 00:48:17,18.2,93,,1,0,,0
2025-10-01 00:49:02,310.47,3.4086,233.22,6.7932,20.3796,235.31,237.27,227.08,405.9,405.18,400.67,403.91,6.9094,7.7925,5.6777,1.2751,1.3231,0.8104,3.2968,1.007,1.2877,1.0022,4.7641,1.6259,1.8489,1.2893,0.7187,0.7847,0.7166,0.6287,49.9,388.99,227.62,1,1,2025-10-01 00:49:02,18.1,89.7,,1,0,,0
2025-10-01 00:49:47,310.51,3.4154,233.32,6.8009,20.4028,235.42,237.1,227.46,406,404.99,401.32,404.15,6.9533,7.7796,5.6699,1.2814,1.3175,0.8166,3.3019,1.0171,1.2873,0.9976,4.7712,1.6369,1.8445,1.2897,0.7189,0.7832,0.7152,0.6333,49.9,389.04,227.66,1,1,2025-10-01 00:49:47,17.9,86.7,,1,0,,0
2025-10-01 00:50:32,310.55,3.41,233.37,6.7999,20.3998,235.35,236.96,227.8,406.09,405.5,400.95,404.18,6.9951,7.7511,5.6536,1.2839,1.3073,0.8188,3.3093,1.029,1.2866,0.9936,4.7709,1.6463,1.8367,1.2879,0.7176,0.7803,0.7127,0.6359,49.9,389.1,227.7,1,1,2025-10-01 00:50:32,17.7,84.4,,1,0,,0
2025-10-01 00:52:02,310.64,3.4124,234.13,6.8189,20.4567,235.75,237.06,229.6,407.39,406.04,403.14,405.52,7.0415,7.6725,5.7427,1.2729,1.2948,0.8448,3.3497,1.0639,1.2739,1.0118,4.7974,1.66,1.8188,1.3185,0.7136,0.7672,0.7128,0.6408,49.9,389.22,227.79,1,1,2025-10-01 00:52:02,17.3,80.3,,1,0,,0
2025-10-01 00:52:47,310.68,3.3899,234.03,6.7928,20.3786,235.81,236.83,229.45,406.91,406.08,403,405.34,7.0269,7.6459,5.7058,1.2685,1.2843,0.8371,3.3429,1.0641,1.2727,1.006,4.777,1.657,1.8108,1.3092,0.712,0.7661,0.7102,0.6396,49.9,389.28,227.83,1,1,2025-10-01 00:52:47,17.1,78.9,,1,0,,0
2025-10-01 00:53:53,310.76,3.3691,233.91,6.773,20.3191,236.48,237.68,227.59,407.53,405.87,401.99,405.17,6.9749,7.7179,5.6263,1.2777,1.2884,0.803,3.3403,1.0413,1.3022,0.9968,4.7643,1.6494,1.8344,1.2805,0.7101,0.7751,0.7033,0.6273,49.9,389.39,227.91,1,1,2025-10-01 00:53:53,16.7,76.1,,1,0,,0
2025-10-01 00:54:38,310.8,3.3722,233.81,6.7678,20.3034,236.78,237.84,226.82,407.2,406.16,401.44,404.93,6.9426,7.7185,5.6423,1.2767,1.2924,0.8031,3.3286,1.0334,1.2996,0.9956,4.7594,1.6439,1.8358,1.2798,0.7116,0.7772,0.7051,0.6278,49.9,389.45,227.95,1,1,2025-10-01 00:54:38,16.5,75.9,,1,0,,0
2025-10-01 00:55:23,310.84,3.3677,233.43,6.7517,20.255100000000002,235.59,237.38,227.33,405.54,406.31,400.96,404.24,6.8784,7.6821,5.6946,1.2548,1.3006,0.8123,3.3047,1.0233,1.2742,1.0072,4.7386,1.6205,1.8236,1.2946,0.7137,0.7749,0.7143,0.6277,49.9,389.51,227.99,1,1,2025-10-01 00:55:23,16.3,76.5,,1,0,,0
2025-10-01 00:56:09,310.88,3.3731,233.31,6.7538,20.261499999999998,235.05,237.25,227.64,405.69,405.82,400.73,404.28,6.8639,7.6896,5.708,1.2501,1.3078,0.8152,3.2971,1.0181,1.268,1.011,4.7371,1.6134,1.8244,1.2994,0.7151,0.7753,0.7179,0.6276,49.9,389.57,228.03,1,1,2025-10-01 00:56:09,16.2,76.2,,1,0,,0
2025-10-01 00:56:53,310.92,3.373,233.24,6.7558,20.2676,234.78,237.39,227.57,405.25,405.31,401.32,403.98,6.8433,7.6704,5.7539,1.2411,1.3104,0.8215,3.2977,1.0186,1.2603,1.0189,4.737,1.6067,1.8209,1.3094,0.715,0.7729,0.7207,0.6276,49.9,389.62,228.07,1,1,2025-10-01 00:56:53,16.1,76.1,,1,0,,0
2025-10-01 00:57:38,310.97,3.3654,233.39,6.7481,20.2443,235.81,237.01,227.35,406.32,405.24,401.08,404.16,6.9133,7.6911,5.6399,1.2657,1.2933,0.8065,3.303,1.0259,1.281,0.9961,4.7353,1.6302,1.8229,1.2822,0.7136,0.7768,0.7104,0.6292,49.9,389.69,228.11,1,1,2025-10-01 00:57:38,16.0,75.6,,1,0,,0
2025-10-01 00:58:24,311.01,3.3758,233.39,6.7567,20.2703,235.94,236.93,227.32,405.85,405.77,401.02,404.13,6.9391,7.6895,5.6417,1.2717,1.2928,0.8113,3.3018,1.0294,1.28,0.9924,4.7416,1.6372,1.8219,1.2825,0.7148,0.7772,0.7106,0.6329,49.9,389.74,228.15,1,1,2025-10-01 00:58:24,15.8,76.5,,1,0,,0
2025-10-01 00:59:08,311.05,3.3677,233.8,6.7514,20.2542,235.93,237.09,228.4,406.55,406.14,402.12,404.99,6.9526,7.5801,5.7215,1.2547,1.2789,0.8342,3.3189,1.0548,1.259,1.0051,4.7443,1.6403,1.7972,1.3068,0.7122,0.7654,0.7126,0.6386,50,389.8,228.19,1,1,2025-10-01 00:59:08,15.8,76.3,,1,0,,0
2025-10-01 00:59:53,311.09,3.3659,233.5,6.7526,20.258000000000003,235.73,237.43,227.34,406.37,405.71,401.12,404.4,6.9305,7.7153,5.6122,1.2714,1.2952,0.7993,3.3099,1.0243,1.2918,0.9937,4.7414,1.6337,1.8318,1.2759,0.713,0.7787,0.708,0.6267,49.9,389.86,228.24,1,1,2025-10-01 00:59:53,15.7,76.8,,1,0,,0
2025-10-01 01:00:38,311.14,3.3613,233.57,6.7477,20.2432,235.74,236.67,228.3,406.42,405.26,401.92,404.46,6.9647,7.5766,5.7019,1.2556,1.2736,0.832,3.3147,1.0561,1.2585,1.0002,4.7368,1.6419,1.7932,1.3017,0.712,0.7652,0.7113,0.6395,49.9,389.92,228.28,1,1,2025-10-01 01:00:38,15.6,76.5,,1,0,,0
2025-10-01 01:01:23,311.18,3.3573,234.33,6.7637,20.2913,236.08,237.42,229.51,407.77,406.59,403.23,405.96,7.0147,7.6217,5.6549,1.2641,1.2719,0.8214,3.3554,1.0679,1.2834,1.0041,4.7634,1.656,1.8095,1.2979,0.7073,0.7638,0.7039,0.6331,49.9,389.98,228.32,1,1,2025-10-01 01:01:23,15.6,76,,1,0,,0
2025-10-01 01:02:08,311.22,3.3618,234.24,6.7605,20.281499999999998,236.78,237.21,228.73,407.96,405.85,403.29,405.72,7.0009,7.6506,5.63,1.273,1.2739,0.8149,3.3458,1.0601,1.2892,0.9965,4.7602,1.6577,1.8148,1.2877,0.7087,0.7684,0.7028,0.633,50,390.04,228.36,1,1,2025-10-01 01:02:08,15.5,76.1,,1,0,,0
2025-10-01 01:02:53,311.26,3.36,234.23,6.7606,20.281799999999997,236.76,236.95,228.99,407.8,406.27,402.97,405.67,7.0051,7.6434,5.6333,1.2711,1.2712,0.8177,3.3477,1.0637,1.2868,0.9972,4.7596,1.6585,1.8111,1.29,0.7084,0.7668,0.7027,0.6341,49.9,390.1,228.4,1,1,2025-10-01 01:02:53,15.4,76.2,,1,0,,0
2025-10-01 01:03:38,311.3,3.3672,234.75,6.7798,20.339399999999998,236.44,237.38,230.44,408.56,407.51,403.71,406.6,6.9915,7.6565,5.6914,1.2592,1.2823,0.8258,3.3723,1.0693,1.2847,1.0182,4.7821,1.6531,1.8175,1.3115,0.7065,0.7622,0.7064,0.6298,50,390.16,228.45,1,1,2025-10-01 01:03:38,15.4,76.6,,1,0,,0
2025-10-01 01:04:23,311.35,3.3732,234.27,6.7694,20.3082,237.17,236.83,228.83,407.69,407.24,402.28,405.75,6.9755,7.7118,5.6209,1.2774,1.2847,0.811,3.3417,1.0495,1.2946,0.9976,4.767,1.6544,1.8264,1.2862,0.7104,0.7726,0.7043,0.6308,50,390.22,228.49,1,1,2025-10-01 01:04:23,15.4,76.6,,1,0,,0
2025-10-01 01:05:08,311.39,3.3646,233.86,6.7497,20.249200000000002,237,236.29,228.3,406.9,406.56,401.59,405.05,6.977,7.6668,5.6054,1.2763,1.2748,0.8135,3.3207,1.0496,1.2838,0.9872,4.7448,1.6535,1.8116,1.2797,0.7117,0.7723,0.7046,0.6359,50,390.28,228.53,1,1,2025-10-01 01:05:08,15.4,75.9,,1,0,,0
2025-10-01 01:05:53,311.4,0.3308,234.56,0.4716,1.4148,238.16,237.36,228.17,408.55,406.49,403.69,406.17,0.0,1.4148,0.0,0,0.3308,0,0.0529,0,0.0529,0,0.3358,0,0.3358,0,0.9874,1,0.9874,1,50,390.3,228.54,0,1,2025-10-01 01:05:53,15.4,77,,0,0,,1
2025-10-01 01:06:38,311.4,0.3287,234.21,0.4685,1.4056,238.03,237.7,226.91,408.45,406.14,402.29,405.59,0.0,1.4056,0.0,0,0.3287,0,0.0548,0,0.0548,0,0.3341,0,0.3341,0,0.9863,1,0.9863,1,49.9,390.3,228.54,0,1,2025-10-01 01:06:38,15.4,78.2,,0,0,,1
2025-10-01 01:07:23,311.41,0.3294,234.55,0.4687,1.4061,237.25,238.29,228.13,408.29,407.47,402.92,406.26,0.0,1.4061,0.0,0,0.3294,0,0.0556,0,0.0556,0,0.3351,0,0.3351,0,0.986,1,0.986,1,50,390.3,228.54,0,1,2025-10-01 01:07:23,15.6,82.1,,0,0,,1
2025-10-01 01:08:08,311.41,0.3288,234.82,0.4681,1.4044,237.74,238.14,228.59,408.89,407.08,404.12,406.71,0.0,1.4044,0.0,0,0.3288,0,0.0555,0,0.0555,0,0.3344,0,0.3344,0,0.986,1,0.986,1,50,390.31,228.54,0,1,2025-10-01 01:08:08,15.8,84.6,,0,0,,1
2025-10-01 01:08:53,311.42,0.3275,234.73,0.467,1.4012,237.93,237.65,228.62,409.2,406.82,403.61,406.56,0.0,1.4012,0.0,0,0.3275,0,0.0551,0,0.0551,0,0.333,0,0.333,0,0.9861,1,0.9861,1,50,390.31,228.54,0,1,2025-10-01 01:08:53,16.1,86.6,,0,0,,1
2025-10-01 01:09:38,311.42,0.3278,234.98,0.4668,1.4006,237.82,238.1,229.03,409.28,407.63,404.01,407.03,0.0,1.4006,0.0,0,0.3278,0,0.056,0,0.056,0,0.3335,0,0.3335,0,0.9857,1,0.9857,1,50,390.32,228.54,0,1,2025-10-01 01:09:38,16.3,88.7,,0,0,,1
2025-10-01 01:10:23,311.42,0.3275,234.54,0.4666,1.4,237.51,237.81,228.31,408.68,407.14,402.81,406.23,0.0,1.4,0.0,0,0.3275,0,0.0546,0,0.0546,0,0.3329,0,0.3329,0,0.9863,1,0.9863,1,50,390.32,228.54,0,1,2025-10-01 01:10:23,16.6,90.1,,0,0,,1
2025-10-01 01:11:08,311.43,0.3277,234.57,0.4668,1.4005,237.43,237.9,228.38,408.29,407.54,402.91,406.27,0.0,1.4005,0.0,0,0.3277,0,0.0548,0,0.0548,0,0.3332,0,0.3332,0,0.9863,1,0.9863,1,50,390.32,228.54,0,1,2025-10-01 01:11:08,16.8,90.7,,0,0,,1
2025-10-01 01:11:53,311.43,0.3281,234.96,0.4666,1.4,237.21,238.29,229.4,408.89,408.17,403.77,406.85,0.0,1.4,0.0,0,0.3281,0,0.0551,0,0.0551,0,0.3336,0,0.3336,0,0.9861,1,0.9861,1,50,390.33,228.54,0,1,2025-10-01 01:11:53,17.0,91.5,,0,0,,1
2025-10-01 01:12:38,311.44,0.328,234.86,0.4666,1.3998,236.86,238.34,229.4,408.27,408.02,404.02,406.78,0.0,1.3998,0.0,0,0.328,0,0.0554,0,0.0554,0,0.3336,0,0.3336,0,0.986,1,0.986,1,50,390.33,228.54,0,1,2025-10-01 01:12:38,17.3,92.3,,0,0,,1
2025-10-01 01:13:23,311.44,0.3293,234.86,0.4667,1.4003,236.67,238.33,229.6,408.13,407.75,404.43,406.8,0.0,1.4003,0.0,0,0.3281,0,0.0555,0,0.0555,0,0.3337,0,0.3337,0,0.986,1,0.9859,1,50,390.34,228.54,0,1,2025-10-01 01:13:23,17.5,93,,0,0,,1
2025-10-01 01:14:08,311.45,0.3288,234.79,0.4667,1.4002,237.06,238.98,228.34,409.3,407.32,403.34,406.65,0.0,1.4002,0.0,0,0.3288,0,0.0565,0,0.0565,0,0.3346,0,0.3346,0,0.9855,1,0.9855,1,50,390.34,228.54,0,1,2025-10-01 01:14:08,17.7,93.2,,0,0,,1
2025-10-01 01:14:53,311.45,0.328,234.47,0.4666,1.3998,236.02,238.32,229.08,408.11,407.32,402.87,406.01,0.0,1.3998,0.0,0,0.328,0,0.0552,0,0.0552,0,0.3336,0,0.3336,0,0.9861,1,0.9861,1,50,390.35,228.55,0,1,2025-10-01 01:14:53,17.8,93.7,,0,0,,1
2025-10-01 01:15:38,311.45,0.3273,234.83,0.4662,1.3987,236.97,238.02,229.52,408.82,407.27,404.1,406.72,0.0,1.3987,0.0,0,0.3273,0,0.0552,0,0.0552,0,0.3329,0,0.3329,0,0.986,1,0.986,1,50,390.35,228.55,0,1,2025-10-01 01:15:38,18.0,93.7,,0,0,,1
2025-10-01 01:16:23,311.46,0.3266,234.92,0.4655,1.3967,237.65,237.72,229.4,409.44,407.16,404.04,406.82,0.0,1.3967,0.0,0,0.3266,0,0.0545,0,0.0545,0,0.332,0,0.332,0,0.9863,1,0.9863,1,50,390.35,228.55,0,1,2025-10-01 01:16:23,18.1,93.8,,0,0,,1
2025-10-01 01:17:08,311.46,0.3252,234.93,0.4648,1.3944,237.87,236.99,229.93,408.88,407.15,404.63,406.88,0.0,1.3944,0.0,0,0.3252,0,0.0535,0,0.0535,0,0.3305,0,0.3305,0,0.9867,1,0.9867,1,50,390.36,228.55,0,1,2025-10-01 01:17:08,18.3,93.9,,0,0,,1
2025-10-01 01:17:53,311.47,3.3636,234.39,6.7777,20.3331,236.96,237.08,229.13,408.15,406.65,403.06,405.91,7.0022,7.6925,5.6384,1.2741,1.2764,0.8131,3.3632,1.061,1.299,1.0032,4.7749,1.6592,1.8237,1.2919,0.7071,0.7684,0.7008,0.6296,50,390.38,228.56,1,1,2025-10-01 01:17:53,18.4,93.9,,1,0,,0
2025-10-01 01:19:23,311.56,3.4932,234.28,6.8843,20.653000000000002,236.71,238.12,228.01,408.17,406.99,402.11,405.75,7.0505,7.8636,5.7389,1.3132,1.3414,0.8386,3.334,1.028,1.3025,1.0036,4.8499,1.6689,1.8725,1.3085,0.7233,0.7874,0.7174,0.6412,50,390.5,228.64,1,1,2025-10-01 01:19:23,18.3,89.9,,1,0,,0
2025-10-01 01:20:08,311.61,3.4932,233.92,6.8762,20.6288,236.8,237.39,227.58,406.77,406.34,402.26,405.09,7.0413,7.7683,5.8192,1.3015,1.3294,0.8623,3.3189,1.0403,1.2743,1.0044,4.8358,1.6674,1.8441,1.3243,0.7249,0.7811,0.7219,0.6514,50,390.56,228.69,1,1,2025-10-01 01:20:08,18.2,87.8,,1,0,,0
2025-10-01 01:20:53,311.65,3.4655,233.83,6.8543,20.563,236.72,237.5,227.27,407.07,405.74,402.09,404.92,7.0259,7.7913,5.7458,1.3017,1.3237,0.8401,3.3217,1.0334,1.2892,0.999,4.8195,1.6632,1.8504,1.3058,0.7219,0.7831,0.7163,0.6435,50,390.62,228.73,1,1,2025-10-01 01:20:53,18.0,85.5,,1,0,,0
2025-10-01 01:22:23,311.73,3.4301,233.65,6.814,20.442100000000003,236.48,236.74,227.74,406.54,405.82,401.62,404.66,7.0228,7.7205,5.6988,1.2915,1.3021,0.8365,3.3135,1.0424,1.2793,0.9917,4.7863,1.6608,1.8278,1.2978,0.7192,0.7781,0.7133,0.6447,50,390.74,228.81,1,1,2025-10-01 01:22:23,17.6,82.2,,1,0,,0
2025-10-01 01:23:08,311.78,3.4514,234.07,6.8415,20.5247,236.21,237.36,228.66,407.29,406.32,402.61,405.32,7.0664,7.7483,5.71,1.2981,1.3116,0.8417,3.3302,1.0475,1.2854,0.9973,4.8139,1.6692,1.8391,1.3056,0.7196,0.7782,0.7142,0.6449,50,390.8,228.85,1,1,2025-10-01 01:23:08,17.4,81.2,,1,0,,0
2025-10-01 01:23:53,311.82,3.3917,232.4,6.7341,20.2025,234.03,235.81,227.37,404.18,403.44,399.92,402.51,6.9312,7.5871,5.6842,1.2596,1.2938,0.8382,3.2355,1.0204,1.2322,0.983,4.7036,1.6221,1.7891,1.2924,0.7235,0.777,0.7241,0.6488,50,390.86,228.89,1,1,2025-10-01 01:23:53,17.2,79.2,,1,0,,0
2025-10-01 01:24:38,311.86,3.3871,232.35,6.7311,20.1935,235.28,235.59,226.2,404.88,402.97,399.43,402.33,6.9757,7.6797,5.5381,1.2917,1.2876,0.8078,3.235,1.0108,1.2676,0.9567,4.7032,1.6412,1.8093,1.2527,0.7231,0.7875,0.7126,0.6451,50,390.92,228.93,1,1,2025-10-01 01:24:38,17.0,76.7,,1,0,,0
2025-10-01 01:25:23,311.91,3.3798,232.44,6.7248,20.1744,235.47,235.54,226.32,404.25,403.93,399.49,402.52,6.9447,7.5999,5.6298,1.2731,1.2803,0.8264,3.2416,1.0246,1.2478,0.9692,4.6995,1.6353,1.7901,1.2741,0.7217,0.779,0.7161,0.6488,50,390.98,228.97,1,1,2025-10-01 01:25:23,16.8,76.2,,1,0,,0
2025-10-01 01:26:08,311.95,3.3759,232.29,6.7186,20.1558,235.65,235.39,225.83,404.55,403.12,399.23,402.18,6.9528,7.6214,5.5816,1.2816,1.2775,0.8168,3.2346,1.0191,1.2561,0.9594,4.6929,1.6384,1.794,1.2605,0.722,0.7827,0.713,0.6482,50,391.03,229.01,1,1,2025-10-01 01:26:08,16.6,76,,1,0,,0
2025-10-01 01:26:53,311.99,3.3668,232.17,6.7038,20.111600000000003,235.9,235.18,225.43,404.37,403.03,398.84,402.19,6.9298,7.611,5.5708,1.2797,1.2737,0.8134,3.2251,1.0153,1.2539,0.9558,4.6805,1.6347,1.79,1.2558,0.7221,0.7833,0.7126,0.648,50,391.09,229.05,1,1,2025-10-01 01:26:53,16.5,76.9,,1,0,,0
2025-10-01 01:27:38,312.03,3.362,231.99,6.6972,20.0918,235.65,235.21,225.13,404.57,402.27,398.54,401.79,6.9316,7.6008,5.5594,1.2795,1.2714,0.811,3.2202,1.0139,1.2536,0.9527,4.6728,1.6334,1.7878,1.2516,0.7221,0.7837,0.712,0.6482,50,391.15,229.09,1,1,2025-10-01 01:27:38,16.4,76.2,,1,0,,0
2025-10-01 01:28:23,312.07,3.362,232.01,6.6958,20.0874,235.82,234.78,225.45,404.47,402,399.02,401.82,6.9539,7.5745,5.559,1.2809,1.2638,0.8173,3.2203,1.0226,1.248,0.9497,4.6715,1.6399,1.7783,1.2533,0.7221,0.7815,0.7115,0.6522,50,391.21,229.13,1,1,2025-10-01 01:28:23,16.2,75.5,,1,0,,0
2025-10-01 01:29:08,312.12,3.3577,232.19,6.6966,20.09,234.95,235.65,225.97,403.66,403.55,399.14,402.14,6.8949,7.566,5.6291,1.2595,1.2775,0.8207,3.2288,1.0173,1.2402,0.9713,4.6749,1.62,1.7829,1.272,0.7208,0.7779,0.7174,0.6454,50,391.27,229.17,1,1,2025-10-01 01:29:08,16.1,74.7,,1,0,,0
2025-10-01 01:29:53,312.16,3.3473,232.07,6.689,20.067,234.55,235.29,226.39,403.58,403.01,399.21,401.89,6.8942,7.5317,5.6411,1.2507,1.2713,0.8254,3.2282,1.0233,1.231,0.9739,4.6663,1.617,1.7721,1.2771,0.7198,0.7739,0.7184,0.6465,50,391.33,229.21,1,1,2025-10-01 01:29:53,15.9,74.6,,1,0,,0
2025-10-01 01:31:23,312.24,3.3458,232.2,6.6818,20.0456,233.12,236.23,227.27,403.64,403.67,399.21,402.19,6.7839,7.5729,5.6888,1.2254,1.3008,0.8196,3.2214,0.998,1.2241,0.9993,4.6633,1.5815,1.7889,1.2929,0.7203,0.7753,0.7282,0.6341,50,391.44,229.3,1,1,2025-10-01 01:31:23,15.8,74.9,,1,0,,0
2025-10-01 01:32:08,312.28,3.3378,232.17,6.6735,20.020599999999998,234.29,236.04,226.19,404.12,403.33,398.87,402.07,6.8061,7.6187,5.5958,1.2457,1.2917,0.8004,3.2204,0.9936,1.2473,0.9796,4.6586,1.5946,1.7983,1.2657,0.7196,0.7817,0.7193,0.6327,50,391.5,229.34,1,1,2025-10-01 01:32:08,15.7,74.5,,1,0,,0
2025-10-01 01:32:53,312.32,3.3553,232.15,6.6885,20.0655,234.97,236.18,225.32,404.37,403.15,398.69,402.07,6.8222,7.6615,5.5818,1.2611,1.297,0.7973,3.2173,0.9876,1.2578,0.9718,4.6702,1.603,1.8095,1.2577,0.7218,0.7872,0.7178,0.6342,50,391.56,229.38,1,1,2025-10-01 01:32:53,15.7,74.4,,1,0,,0
2025-10-01 01:33:38,312.37,3.3569,232.86,6.7115,20.1346,236.74,236.65,225.19,406.14,403.67,400.03,403.28,6.951,7.6368,5.5468,1.287,1.2707,0.7993,3.2649,1.0239,1.2817,0.9592,4.7019,1.6456,1.8072,1.2491,0.7168,0.7825,0.704,0.6401,50,391.62,229.42,1,1,2025-10-01 01:33:38,15.6,74.4,,1,0,,0
2025-10-01 01:34:23,312.39,0.3308,233.45,0.4718,1.4154,237.77,237.17,225.42,406.98,404.91,400.99,404.27,0.0,1.4154,0.0,0,0.3308,0,0.0525,0,0.0525,0,0.3357,0,0.3357,0,0.9876,1,0.9876,1,50,391.65,229.43,0,1,2025-10-01 01:34:23,15.5,74.3,,0,0,,1
2025-10-01 01:35:08,312.39,0.3277,233.32,0.4677,1.4033,237.22,237.29,225.46,406.49,405.17,400.54,404.05,0.0,1.4033,0.0,0,0.3277,0,0.0543,0,0.0543,0,0.333,0,0.333,0,0.9865,1,0.9865,1,49.9,391.65,229.44,0,1,2025-10-01 01:35:08,15.4,75.6,,0,0,,1
2025-10-01 01:36:00,312.4,0.3292,233.83,0.4688,1.4066,237.62,237.96,225.91,407.35,405.92,401.56,404.93,0.0,1.4066,0.0,0,0.3292,0,0.0551,0,0.0551,0,0.3347,0,0.3347,0,0.9862,1,0.9862,1,50,391.66,229.44,0,1,2025-10-01 01:36:00,15.6,80.5,,0,0,,1
2025-10-01 01:36:45,312.4,0.3286,234.05,0.4678,1.4036,237.1,238.05,227.02,407.32,406.41,402.32,405.31,0.0,1.4036,0.0,0,0.3286,0,0.0554,0,0.0554,0,0.3341,0,0.3341,0,0.986,1,0.986,1,50,391.66,229.44,0,1,2025-10-01 01:36:45,15.8,83,,0,0,,1
2025-10-01 01:37:30,312.41,0.3285,233.61,0.4677,1.4031,236.18,238.11,226.56,406.55,406,401.21,404.58,0.0,1.4031,0.0,0,0.3285,0,0.0555,0,0.0555,0,0.3341,0,0.3341,0,0.986,1,0.986,1,50,391.67,229.44,0,1,2025-10-01 01:37:30,16.1,85.1,,0,0,,1
2025-10-01 01:38:15,312.41,0.3293,233.48,0.4674,1.4022,236.24,238.05,226.17,406.55,405.56,400.99,404.38,0.0,1.4022,0.0,0,0.3282,0,0.0552,0,0.0552,0,0.3338,0,0.3338,0,0.9862,1,0.9861,1,50,391.67,229.44,0,1,2025-10-01 01:38:15,16.3,87.2,,0,0,,1
2025-10-01 01:39:00,312.41,0.3283,233.8,0.4671,1.4015,236.63,238.14,226.64,406.62,406.27,401.82,404.89,0.0,1.4015,0.0,0,0.3283,0,0.0545,0,0.0545,0,0.3338,0,0.3338,0,0.9865,1,0.9865,1,50.1,391.67,229.44,0,1,2025-10-01 01:39:00,16.6,89,,0,0,,1
2025-10-01 01:39:45,312.42,0.3277,233.46,0.466,1.3981,237.41,237.32,225.66,406.25,405.42,401.22,404.39,0.0,1.3981,0.0,0,0.3265,0,0.0538,0,0.0538,0,0.3318,0,0.3318,0,0.9867,1,0.9866,1,50,391.68,229.44,0,1,2025-10-01 01:39:45,16.8,90.5,,0,0,,1
2025-10-01 01:40:31,312.42,0.3268,233.26,0.4653,1.396,237.23,237.17,225.4,406.7,404.7,400.53,403.97,0.0,1.396,0.0,0,0.3258,0,0.0538,0,0.0538,0,0.3311,0,0.3311,0,0.9866,1,0.9866,1,50,391.68,229.44,0,1,2025-10-01 01:40:31,17.0,91.4,,0,0,,1
2025-10-01 01:41:15,312.43,0.3259,233.59,0.4653,1.3959,236.75,237.28,226.74,406.87,405.32,401.46,404.53,0.0,1.3959,0.0,0,0.3259,0,0.0539,0,0.0539,0,0.3312,0,0.3312,0,0.9865,1,0.9867,1,50,391.69,229.44,0,1,2025-10-01 01:41:15,17.3,92.3,,0,0,,1
2025-10-01 01:42:00,312.43,0.3253,233.55,0.465,1.3951,235.37,236.87,228.41,405.85,405.61,402.01,404.49,0.0,1.3951,0.0,0,0.3253,0,0.0533,0,0.0533,0,0.3305,0,0.3305,0,0.9868,1,0.9869,1,50,391.69,229.44,0,1,2025-10-01 01:42:00,17.4,92.7,,0,0,,1
2025-10-01 01:43:07,312.44,0.3267,233.51,0.4656,1.3968,235.27,237.87,227.4,406.11,405.76,401.4,404.38,0.0,1.3968,0.0,0,0.3267,0,0.0551,0,0.0551,0,0.3323,0,0.3323,0,0.986,1,0.986,1,50,391.7,229.44,0,1,2025-10-01 01:43:07,17.7,93.4,,0,0,,1
2025-10-01 01:43:52,312.44,0.3262,233.46,0.4651,1.3954,235.08,237.7,227.61,406.04,405.25,401.73,404.68,0.0,1.3954,0.0,0,0.3262,0,0.0546,0,0.0546,0,0.3317,0,0.3317,0,0.9862,1,0.9862,1,50,391.7,229.44,0,1,2025-10-01 01:43:52,17.9,93.7,,0,0,,1
2025-10-01 01:44:37,312.45,0.3262,233.33,0.465,1.3951,235.96,237.78,226.27,406.11,405.6,400.6,404.15,0.0,1.3951,0.0,0,0.3262,0,0.0549,0,0.0549,0,0.3317,0,0.3317,0,0.9861,1,0.9861,1,50,391.71,229.44,0,1,2025-10-01 01:44:37,18.0,93.8,,0,0,,1
2025-10-01 01:45:22,312.45,3.4863,232.5,6.9591,20.8774,234.52,236.98,226.01,404.1,404.05,399.83,402.94,7.5847,7.6272,5.6655,1.3906,1.2919,0.8037,3.3636,1.1075,1.26,0.9961,4.8667,1.7788,1.8075,1.2805,0.7196,0.7822,0.7158,0.6279,49.9,391.71,229.45,1,1,2025-10-01 01:45:22,18.2,94.2,,1,0,,0
2025-10-01 01:47:37,312.58,3.4102,232.65,6.7661,20.2983,235.87,236.26,225.82,404.67,404.35,399.7,402.91,6.92,7.6882,5.6901,1.2785,1.3041,0.8276,3.2561,1.0129,1.2609,0.9823,4.7336,1.6322,1.8164,1.2849,0.7232,0.7838,0.7189,0.6443,50,391.89,229.57,1,1,2025-10-01 01:47:37,18.2,87.6,,1,0,,0
2025-10-01 01:49:07,312.67,3.4026,233.46,6.7856,20.3568,236.55,237.01,226.83,406.35,404.9,401.74,404.27,6.9896,7.6795,5.6877,1.2835,1.2917,0.8274,3.3081,1.0405,1.2786,0.989,4.7636,1.6534,1.8201,1.2901,0.7169,0.7768,0.7106,0.6416,50,392.01,229.65,1,1,2025-10-01 01:49:07,17.9,82.1,,1,0,,0
2025-10-01 01:50:15,312.74,3.4038,233.66,6.7806,20.3418,237.07,237.39,226.52,405.9,406.37,401.64,404.65,6.9377,7.6894,5.7147,1.2781,1.2991,0.8265,3.3064,1.0329,1.2781,0.9954,4.7646,1.6447,1.8254,1.2945,0.7172,0.7777,0.7128,0.6388,50,392.12,229.73,1,1,2025-10-01 01:50:15,17.6,78.7,,1,0,,0
2025-10-01 01:51:00,312.79,3.381,233.48,6.7533,20.2599,236.99,237.23,226.22,406.12,405.49,401.4,404.34,6.9066,7.6793,5.674,1.273,1.2929,0.8151,3.2969,1.0269,1.2794,0.9906,4.7421,1.6368,1.8218,1.2836,0.7159,0.7783,0.7108,0.6353,50,392.18,229.77,1,1,2025-10-01 01:51:00,17.4,77.1,,1,0,,0
2025-10-01 01:51:45,312.83,3.3748,232.85,6.7349,20.204700000000003,235.56,237,225.99,405.07,405.15,399.55,403.24,6.8459,7.6918,5.667,1.2607,1.3056,0.8085,3.265,1.0039,1.2685,0.9925,4.7163,1.6126,1.823,1.2807,0.7187,0.7822,0.7172,0.6315,50,392.24,229.81,1,1,2025-10-01 01:51:45,17.2,75.3,,1,0,,0
2025-10-01 01:52:30,312.87,3.377,232.66,6.7356,20.2068,234.71,237.35,225.92,404.73,404.67,399.41,402.96,6.8017,7.7163,5.6888,1.2519,1.3199,0.8052,3.256,0.989,1.2659,1.0011,4.7131,1.5964,1.8315,1.2852,0.7198,0.7846,0.7217,0.6267,50,392.3,229.85,1,1,2025-10-01 01:52:30,17.0,74.5,,1,0,,0
2025-10-01 01:54:45,313,3.3721,232.49,6.7201,20.1604,233.23,236.71,227.53,403.58,404.71,399.68,402.68,6.7987,7.6061,5.7556,1.2277,1.3138,0.8306,3.241,1.0018,1.2274,1.0118,4.6957,1.5857,1.8004,1.3096,0.7209,0.7747,0.7307,0.6345,50,392.48,229.97,1,1,2025-10-01 01:54:46,16.5,72.6,,1,0,,0
2025-10-01 01:55:30,313.04,3.374,232.85,6.7291,20.1873,233.11,237.49,227.97,404.11,405.55,400.21,403.22,6.7584,7.6249,5.804,1.2169,1.3263,0.8308,3.2567,0.9986,1.2289,1.0292,4.7094,1.5755,1.8108,1.3231,0.7195,0.773,0.7335,0.6281,50,392.53,230.01,1,1,2025-10-01 01:55:30,16.3,72.7,,1,0,,0
2025-10-01 01:56:15,313.08,3.3668,232.53,6.7213,20.164099999999998,233.35,237.19,227.07,403.76,405.1,399.33,402.73,6.738,7.6449,5.7812,1.2195,1.3252,0.8221,3.2467,0.9904,1.2335,1.0227,4.6983,1.5723,1.8133,1.3127,0.7198,0.7762,0.7319,0.6265,50,392.59,230.06,1,1,2025-10-01 01:56:15,16.2,72.3,,1,0,,0
2025-10-01 01:57:21,313.16,3.3544,232.24,6.698,20.094,233.41,236.6,226.73,403.61,403.95,399.14,402.2,6.7584,7.6115,5.7241,1.2249,1.3109,0.8185,3.2296,0.9923,1.2308,1.0066,4.6762,1.5775,1.8009,1.2978,0.7203,0.777,0.729,0.6309,50,392.7,230.13,1,1,2025-10-01 01:57:21,16.0,71.4,,1,0,,0
2025-10-01 01:58:06,313.2,3.3455,231.8,6.6817,20.0452,232.43,237.35,225.63,402.12,404.3,397.91,401.43,6.6281,7.6603,5.7568,1.2055,1.3363,0.8038,3.2052,0.9573,1.2283,1.0195,4.6576,1.5406,1.8182,1.2989,0.722,0.783,0.7362,0.6191,50,392.76,230.17,1,1,2025-10-01 01:58:06,15.9,71.1,,1,0,,0
2025-10-01 01:59:36,313.28,3.3386,231.57,6.6732,20.0196,232.74,236.8,225.17,402.3,403.34,397.5,401.05,6.6691,7.6345,5.716,1.2146,1.3213,0.8027,3.1992,0.9645,1.2295,1.0052,4.6471,1.5522,1.8078,1.2871,0.722,0.7831,0.732,0.624,49.9,392.87,230.25,1,1,2025-10-01 01:59:36,15.7,71,,1,0,,0
2025-10-01 02:00:21,313.32,3.3401,231.43,6.6709,20.012700000000002,233.57,236.3,224.44,402.46,402.6,397.36,400.76,6.6927,7.6401,5.6799,1.2271,1.313,0.8,3.1934,0.9667,1.2348,0.9919,4.6434,1.5632,1.8054,1.2748,0.7227,0.7855,0.7284,0.6277,49.9,392.93,230.29,1,1,2025-10-01 02:00:21,15.6,70.5,,1,0,,0
2025-10-01 02:01:06,313.37,3.3365,231.9,6.6807,20.042099999999998,234.8,236.13,224.77,403.76,402.88,398.21,401.63,6.7878,7.6383,5.616,1.2479,1.2924,0.7961,3.2225,0.9895,1.2541,0.979,4.6597,1.5938,1.8036,1.2623,0.7192,0.7835,0.7176,0.6309,49.9,392.99,230.33,1,1,2025-10-01 02:01:06,15.5,70,,1,0,,0
2025-10-01 02:01:52,313.37,0.3276,232.61,0.4684,1.4052,236.4,236.73,224.72,405.68,403.47,399.42,402.86,0.0,1.4052,0.0,0,0.3276,0,0.0527,0,0.0527,0,0.3327,0,0.3327,0,0.9873,1,0.9873,1,50,392.99,230.33,0,1,2025-10-01 02:01:52,15.4,71.3,,0,0,,1
2025-10-01 02:02:36,313.38,0.3264,232.55,0.4671,1.4014,236.56,236.52,224.59,405.12,403.9,399.19,402.7,0.0,1.4014,0.0,0,0.3264,0,0.053,0,0.053,0,0.3315,0,0.3315,0,0.987,1,0.987,1,49.9,393,230.33,0,1,2025-10-01 02:02:36,15.4,74.6,,0,0,,1
2025-10-01 02:03:21,313.38,0.3268,232.97,0.467,1.4012,236.71,236.94,225.28,405.54,404.92,399.91,403.33,0.0,1.4012,0.0,0,0.3268,0,0.0537,0,0.0537,0,0.332,0,0.332,0,0.9867,1,0.9867,1,50,393,230.33,0,1,2025-10-01 02:03:21,15.5,77.6,,0,0,,1
2025-10-01 02:04:06,313.38,0.3271,232.66,0.4672,1.4017,235.89,237.24,224.85,405.25,404.2,399.32,402.84,0.0,1.4017,0.0,0,0.3271,0,0.0546,0,0.0546,0,0.3325,0,0.3325,0,0.9863,1,0.9863,1,49.9,393.01,230.33,0,1,2025-10-01 02:04:06,15.8,80.6,,0,0,,1
2025-10-01 02:04:51,313.39,0.3272,232.93,0.4669,1.4009,235.66,237.44,225.71,405.56,404.54,400.14,403.36,0.0,1.4009,0.0,0,0.3272,0,0.0548,0,0.0548,0,0.3326,0,0.3326,0,0.9862,1,0.9862,1,49.9,393.01,230.33,0,1,2025-10-01 02:04:51,16.0,83.6,,0,0,,1
2025-10-01 02:05:36,313.39,0.3274,232.95,0.4666,1.3999,235.55,237.85,225.46,405.06,405.69,399.51,403.42,0.0,1.3999,0.0,0,0.3274,0,0.0554,0,0.0554,0,0.333,0,0.333,0,0.9859,1,0.9859,1,50,393.02,230.33,0,1,2025-10-01 02:05:36,16.2,85.3,,0,0,,1
2025-10-01 02:06:21,313.4,0.3266,232.88,0.4663,1.3989,236.11,237.39,225.15,405.51,404.79,399.62,403.24,0.0,1.3989,0.0,0,0.3266,0,0.0548,0,0.0548,0,0.3321,0,0.3321,0,0.9862,1,0.9862,1,50,393.02,230.33,0,1,2025-10-01 02:06:21,16.4,86.4,,0,0,,1
2025-10-01 02:07:06,313.4,0.3265,232.37,0.4649,1.3949,234.64,237.01,225.46,404.2,404.31,398.78,402.46,0.0,1.3949,0.0,0,0.3253,0,0.0539,0,0.0539,0,0.3306,0,0.3306,0,0.9866,1,0.9865,1,50,393.02,230.33,0,1,2025-10-01 02:07:06,16.6,88.2,,0,0,,1
2025-10-01 02:07:51,313.4,0.3266,232.38,0.4653,1.3959,234.65,237.1,225.4,404.22,404.3,398.82,402.48,0.0,1.3959,0.0,0,0.3256,0,0.0542,0,0.0542,0,0.331,0,0.331,0,0.9864,1,0.9864,1,49.9,393.03,230.33,0,1,2025-10-01 02:07:51,16.8,89.1,,0,0,,1
2025-10-01 02:08:36,313.41,0.3251,232.39,0.4651,1.3953,235.07,236.69,225.41,404.29,404.09,399,402.44,0.0,1.3953,0.0,0,0.3251,0,0.0533,0,0.0533,0,0.3303,0,0.3303,0,0.9868,1,0.9868,1,50,393.03,230.34,0,1,2025-10-01 02:08:36,17.0,90,,0,0,,1
2025-10-01 02:09:21,313.41,0.3238,232.21,0.464,1.392,234.68,236.36,225.6,403.46,404.11,398.88,402.13,0.0,1.392,0.0,0,0.3238,0,0.0532,0,0.0532,0,0.329,0,0.329,0,0.9867,1,0.9867,1,50,393.04,230.34,0,1,2025-10-01 02:09:21,17.2,90.9,,0,0,,1
2025-10-01 02:10:06,313.42,0.3238,232.12,0.4638,1.3916,234.74,236.38,225.24,403.86,403.2,398.93,401.94,0.0,1.3916,0.0,0,0.3238,0,0.053,0,0.053,0,0.3289,0,0.3289,0,0.9868,1,0.9868,1,50,393.04,230.34,0,1,2025-10-01 02:10:06,17.3,91.4,,0,0,,1
2025-10-01 02:10:51,313.42,0.3255,232.5,0.4652,1.3958,234.42,237.06,226.03,404.14,404.7,399.13,402.59,0.0,1.3958,0.0,0,0.3255,0,0.054,0,0.054,0,0.3309,0,0.3309,0,0.9865,1,0.9865,1,50,393.04,230.34,0,1,2025-10-01 02:10:51,17.5,91.7,,0,0,,1
2025-10-01 02:11:36,313.42,0.3243,232.57,0.4639,1.3919,234.63,236.82,226.28,404.36,404.48,399.53,402.78,0.0,1.3919,0.0,0,0.3243,0,0.0537,0,0.0537,0,0.3296,0,0.3296,0,0.9865,1,0.9865,1,50,393.05,230.34,0,1,2025-10-01 02:11:36,17.6,92,,0,0,,1
2025-10-01 02:12:21,313.43,0.3248,232.6,0.4642,1.3928,234.5,237.04,226.27,404.65,404.13,399.75,402.83,0.0,1.3928,0.0,0,0.3248,0,0.0537,0,0.0537,0,0.3301,0,0.3301,0,0.9865,1,0.9865,1,50,393.05,230.34,0,1,2025-10-01 02:12:21,17.8,92.3,,0,0,,1
2025-10-01 02:13:06,313.43,0.3251,232.68,0.4648,1.3946,235.02,236.91,226.13,405.01,403.87,400.09,402.7,0.0,1.3946,0.0,0,0.3251,0,0.0537,0,0.0537,0,0.3304,0,0.3304,0,0.9866,1,0.9866,1,50,393.06,230.34,0,1,2025-10-01 02:13:06,17.9,92.8,,0,0,,1
2025-10-01 02:13:51,313.44,0.3235,232.61,0.4636,1.3908,236.12,236.3,225.43,405.01,404.04,399.5,402.87,0.0,1.3908,0.0,0,0.3235,0,0.0532,0,0.0532,0,0.3286,0,0.3286,0,0.9867,1,0.9867,1,50,393.06,230.34,0,1,2025-10-01 02:13:51,18.0,93,,0,0,,1
2025-10-01 02:14:36,313.44,0.3225,232.4,0.4629,1.3888,236.06,235.91,225.25,404.65,403.6,399.2,402.55,0.0,1.3888,0.0,0,0.3225,0,0.0528,0,0.0528,0,0.3276,0,0.3276,0,0.9868,1,0.9868,1,49.9,393.07,230.34,0,1,2025-10-01 02:14:36,18.1,93.4,,0,0,,1
2025-10-01 02:15:21,313.44,0.3228,232.21,0.463,1.3891,235.84,236.12,224.67,404.25,403.28,398.89,402.17,0.0,1.3891,0.0,0,0.3228,0,0.0535,0,0.0535,0,0.328,0,0.328,0,0.9865,1,0.9865,1,49.9,393.07,230.34,0,1,2025-10-01 02:15:21,18.2,93.5,,0,0,,1
2025-10-01 02:16:06,313.45,0.3228,232.04,0.4629,1.3889,234.93,236.24,224.97,403.93,403.26,398.41,401.89,0.0,1.3889,0.0,0,0.3228,0,0.0536,0,0.0536,0,0.3281,0,0.3281,0,0.9865,1,0.9865,1,49.9,393.07,230.34,0,1,2025-10-01 02:16:06,18.4,93.6,,0,0,,1
2025-10-01 02:16:51,313.49,3.4004,231.32,6.7479,20.2438,233.79,235.4,224.78,402.27,402.16,397.42,400.64,6.9111,7.6839,5.6488,1.2741,1.3052,0.821,3.2082,0.9918,1.2485,0.9678,4.6943,1.6157,1.8088,1.2697,0.7273,0.7891,0.7226,0.6469,49.9,393.12,230.38,1,1,2025-10-01 02:16:51,18.4,93.5,,1,0,,0
2025-10-01 02:17:36,313.53,3.3989,231.46,6.7487,20.2463,233.33,235.47,225.58,402.65,401.85,398.11,400.88,6.8901,7.679,5.6772,1.2634,1.3102,0.8253,3.2133,0.9925,1.2423,0.9786,4.6965,1.6077,1.8082,1.2807,0.7266,0.7863,0.7256,0.6447,49.9,393.18,230.42,1,1,2025-10-01 02:17:36,18.4,90.6,,1,0,,0
2025-10-01 02:18:21,313.57,3.4018,232.02,6.7698,20.3096,233.35,236.22,226.5,403.17,403.42,398.95,401.88,6.9408,7.6696,5.6992,1.2644,1.3073,0.8301,3.2491,1.0106,1.2506,0.9879,4.7222,1.6196,1.8117,1.2909,0.7231,0.7811,0.7225,0.6433,49.8,393.24,230.46,1,1,2025-10-01 02:18:21,18.2,87.3,,1,0,,0
2025-10-01 02:19:06,313.61,3.4048,231.87,6.7682,20.3046,233.06,236.19,226.37,403.16,402.71,398.9,401.52,6.8838,7.6914,5.7294,1.2552,1.3199,0.8298,3.2382,0.9974,1.2446,0.9961,4.7179,1.6043,1.8166,1.297,0.7246,0.7829,0.7275,0.64,49.9,393.3,230.5,1,1,2025-10-01 02:19:06,18.0,85.2,,1,0,,0
2025-10-01 02:19:51,313.65,3.3974,231.95,6.76,20.280199999999997,232.92,235.72,227.23,402.79,403.21,399.2,401.79,6.9003,7.6202,5.7597,1.2454,1.3073,0.8446,3.2408,1.014,1.2277,0.9991,4.7122,1.6072,1.7962,1.3088,0.7235,0.7754,0.7289,0.6456,49.9,393.36,230.54,1,1,2025-10-01 02:19:51,17.9,83.2,,1,0,,0
2025-10-01 02:20:36,313.7,3.3964,231.34,6.741,20.2231,232.63,235.34,226.05,401.61,402.42,397.93,400.66,6.8636,7.6213,5.7382,1.2468,1.3109,0.8387,3.2053,0.996,1.2204,0.9889,4.6874,1.5967,1.7936,1.2971,0.7272,0.7813,0.7319,0.6468,49.9,393.42,230.58,1,1,2025-10-01 02:20:36,17.6,81.5,,1,0,,0
2025-10-01 02:21:21,313.74,3.3836,231.2,6.7264,20.179199999999998,233.55,235.08,224.98,401.67,402.22,397.33,400.42,6.8347,7.6458,5.6987,1.2518,1.3063,0.8256,3.2008,0.989,1.2311,0.9807,4.6757,1.5962,1.7974,1.2821,0.7264,0.7846,0.7277,0.644,49.9,393.48,230.62,1,1,2025-10-01 02:21:21,17.5,79.7,,1,0,,0
2025-10-01 02:22:06,313.78,3.3719,231.04,6.7116,20.134900000000002,233.97,235.08,224.09,402.18,401.33,396.9,400.1,6.8053,7.6643,5.6653,1.2542,1.305,0.8128,3.1923,0.979,1.2386,0.9746,4.6635,1.5922,1.8017,1.2695,0.7261,0.7882,0.7253,0.6404,49.8,393.54,230.66,1,1,2025-10-01 02:22:06,17.3,78.1,,1,0,,0
2025-10-01 02:22:51,313.82,3.3605,231.14,6.7011,20.1033,233.56,235.58,224.28,401.56,401.97,397.33,400.27,6.8218,7.6218,5.6597,1.2502,1.2978,0.8125,3.1977,0.9862,1.237,0.9746,4.6582,1.5933,1.7955,1.2694,0.7244,0.7851,0.7238,0.6403,49.9,393.59,230.7,1,1,2025-10-01 02:22:51,17.0,76.9,,1,0,,0
2025-10-01 02:24:21,313.91,3.3704,231.19,6.705,20.115099999999998,233.72,235.13,224.73,402.4,401.46,397.35,400.41,6.8631,7.6323,5.6197,1.2616,1.2954,0.8135,3.1921,0.9888,1.2382,0.9651,4.6615,1.604,1.7946,1.2629,0.726,0.787,0.7228,0.6444,49.9,393.71,230.78,1,1,2025-10-01 02:24:21,16.7,74.8,,1,0,,0
2025-10-01 02:25:06,313.95,3.3724,231.55,6.7195,20.158499999999997,233.91,235.18,225.57,403.11,401.73,398.26,401.01,6.8793,7.6305,5.6487,1.2595,1.2945,0.8185,3.2172,1.0007,1.2417,0.9748,4.6779,1.6091,1.7945,1.2742,0.7235,0.7827,0.7223,0.6438,49.9,393.77,230.82,1,1,2025-10-01 02:25:06,16.5,73.8,,1,0,,0
2025-10-01 02:25:51,313.99,3.3666,231.64,6.7123,20.137,235.6,235.93,223.4,403.94,401.21,398.36,401.12,6.9394,7.6345,5.5631,1.2881,1.2762,0.8023,3.2208,1.0049,1.2676,0.9484,4.6789,1.6349,1.8012,1.2428,0.7225,0.7884,0.7095,0.6458,49.9,393.83,230.86,1,1,2025-10-01 02:25:51,16.4,73.5,,1,0,,0
2025-10-01 02:26:36,314.03,3.3664,232.15,6.7229,20.1689,237,236.12,223.34,404.66,402.4,399.02,401.28,6.9644,7.6678,5.5367,1.3006,1.2704,0.7954,3.2471,1.0144,1.2865,0.9461,4.6977,1.6506,1.8105,1.2366,0.7197,0.7885,0.7026,0.6434,49.9,393.88,230.9,1,1,2025-10-01 02:26:36,16.2,72.7,,1,0,,0
2025-10-01 02:27:21,314.08,3.3601,232.22,6.7231,20.1694,236.05,237.29,223.33,404.88,403.35,398.23,402.21,6.8917,7.7047,5.573,1.2839,1.2899,0.7864,3.2527,0.9971,1.2917,0.9639,4.6997,1.6268,1.8282,1.2446,0.7184,0.7897,0.7066,0.6321,49.9,393.94,230.94,1,1,2025-10-01 02:27:21,16.0,72,,1,0,,0
2025-10-01 02:28:06,314.12,3.3557,231.83,6.706,20.1182,233.54,238.94,223.03,403.39,403.93,397.11,401.51,6.7184,7.7524,5.6474,1.2466,1.335,0.7742,3.2234,0.9508,1.2796,0.9929,4.6809,1.569,1.8524,1.2595,0.7211,0.7951,0.7219,0.6148,49.9,394,230.98,1,1,2025-10-01 02:28:06,15.9,71.3,,1,0,,0
2025-10-01 02:28:51,314.16,3.352,231.94,6.7019,20.1059,234.23,238.47,223.12,403.33,404.07,397.54,401.69,6.7641,7.745,5.5968,1.2591,1.3214,0.7715,3.2278,0.96,1.2864,0.9813,4.6801,1.5844,1.847,1.2488,0.7203,0.7952,0.7165,0.618,49.9,394.06,231.02,1,1,2025-10-01 02:28:51,15.8,71.4,,1,0,,0
2025-10-01 02:29:36,314.2,3.3486,231.7,6.6909,20.0727,233.69,238.31,223.1,403.44,403.32,396.99,401.23,6.7121,7.695,5.6656,1.2404,1.3244,0.7838,3.2125,0.9581,1.2638,0.9907,4.6663,1.5686,1.8338,1.264,0.7216,0.7914,0.7234,0.6204,49.9,394.12,231.06,1,1,2025-10-01 02:29:36,15.7,71.1,,1,0,,0
2025-10-01 02:30:21,314.24,3.3417,231.64,6.6805,20.041600000000003,234.06,237.5,223.38,403.06,402.52,397.9,401.27,6.7802,7.6434,5.618,1.2509,1.3022,0.7887,3.2111,0.9747,1.2609,0.9755,4.6572,1.587,1.8153,1.2549,0.721,0.7888,0.7183,0.6287,49.9,394.18,231.1,1,1,2025-10-01 02:30:21,15.5,70.7,,1,0,,0
2025-10-01 02:31:06,314.25,0.3303,232.39,0.47,1.4101,234.84,238.08,224.25,404.8,403.39,399.19,402.48,0.0,1.4101,0.0,0,0.3303,0,0.0547,0,0.0547,0,0.3357,0,0.3357,0,0.9865,1,0.9865,1,49.9,394.18,231.1,0,1,2025-10-01 02:31:06,15.4,71.4,,0,0,,1
2025-10-01 02:31:51,314.25,0.3289,232.24,0.4686,1.4058,234.97,237.81,223.95,404.68,402.72,399.21,402.17,0.0,1.4058,0.0,0,0.3289,0,0.0547,0,0.0547,0,0.3343,0,0.3343,0,0.9864,1,0.9864,1,49.9,394.19,231.1,0,1,2025-10-01 02:31:51,15.4,74.5,,0,0,,1
2025-10-01 02:32:36,314.26,0.3277,232.42,0.4672,1.4017,234.77,237.8,224.71,404.77,403.14,399.67,402.58,0.0,1.4017,0.0,0,0.3277,0,0.0555,0,0.0555,0,0.3333,0,0.3333,0,0.9859,1,0.9859,1,49.9,394.19,231.1,0,1,2025-10-01 02:32:36,15.6,77.8,,0,0,,1
2025-10-01 02:33:21,314.26,0.3264,232.61,0.4664,1.3992,235.95,237.21,224.67,405.46,403.46,399.61,402.85,0.0,1.3992,0.0,0,0.3264,0,0.0546,0,0.0546,0,0.3319,0,0.3319,0,0.9862,1,0.9862,1,49.9,394.2,231.1,0,1,2025-10-01 02:33:21,15.8,80.6,,0,0,,1
2025-10-01 02:34:06,314.27,0.3268,232.13,0.4664,1.3992,234.94,237.53,223.94,404.41,403,398.64,401.92,0.0,1.3992,0.0,0,0.3268,0,0.055,0,0.055,0,0.3324,0,0.3324,0,0.9861,1,0.9861,1,49.9,394.2,231.1,0,1,2025-10-01 02:34:06,16.0,83.3,,0,0,,1
2025-10-01 02:34:51,314.27,0.3281,232.48,0.4663,1.3991,234.6,237.76,225.1,404.44,404.09,399.34,402.66,0.0,1.3991,0.0,0,0.327,0,0.0554,0,0.0554,0,0.3327,0,0.3327,0,0.986,1,0.9859,1,49.9,394.2,231.1,0,1,2025-10-01 02:34:51,16.2,85.7,,0,0,,1
2025-10-01 02:35:36,314.27,0.3279,232.29,0.4658,1.3974,234.55,237.76,224.58,404.06,404.26,398.54,402.27,0.0,1.3974,0.0,0,0.3266,0,0.0554,0,0.0554,0,0.3322,0,0.3322,0,0.986,1,0.9859,1,49.9,394.21,231.11,0,1,2025-10-01 02:35:36,16.5,87.5,,0,0,,1
2025-10-01 02:36:21,314.28,0.3275,232.02,0.4666,1.3998,233.92,238.01,224.14,403.59,403.76,398.09,401.87,0.0,1.3998,0.0,0,0.3275,0,0.0559,0,0.0559,0,0.3332,0,0.3332,0,0.9857,1,0.9857,1,49.9,394.21,231.11,0,1,2025-10-01 02:36:21,16.7,88.5,,0,0,,1
2025-10-01 02:37:06,314.28,0.3261,232.04,0.4654,1.3964,234.18,237.52,224.42,403.05,404.02,398.42,401.87,0.0,1.3964,0.0,0,0.3261,0,0.0553,0,0.0553,0,0.3317,0,0.3317,0,0.9859,1,0.9859,1,49.9,394.22,231.11,0,1,2025-10-01 02:37:06,16.8,89.1,,0,0,,1
2025-10-01 02:37:51,314.29,0.3252,231.99,0.4648,1.3945,234.83,237.14,224.02,403.38,403.59,398.3,401.77,0.0,1.3945,0.0,0,0.3252,0,0.0545,0,0.0545,0,0.3307,0,0.3307,0,0.9862,1,0.9862,1,49.9,394.22,231.11,0,1,2025-10-01 02:37:51,17.0,90.3,,0,0,,1
2025-10-01 02:38:36,314.29,0.3246,231.84,0.4644,1.3932,235.53,236.89,223.12,404.61,401.95,398,401.47,0.0,1.3932,0.0,0,0.3246,0,0.0543,0,0.0543,0,0.33,0,0.33,0,0.9863,1,0.9863,1,49.9,394.23,231.11,0,1,2025-10-01 02:38:36,17.2,90.8,,0,0,,1
2025-10-01 02:39:28,314.3,0.3247,231.75,0.4642,1.3927,234.56,237.07,223.64,403.15,403,397.88,401.28,0.0,1.3927,0.0,0,0.3247,0,0.0547,0,0.0547,0,0.3302,0,0.3302,0,0.986,1,0.986,1,49.9,394.23,231.11,0,1,2025-10-01 02:39:28,17.4,91.6,,0,0,,1
2025-10-01 02:40:13,314.3,0.3258,231.76,0.465,1.3951,234.66,237.47,223.15,403.7,402.68,397.69,401.32,0.0,1.3951,0.0,0,0.3258,0,0.0548,0,0.0548,0,0.3313,0,0.3313,0,0.9861,1,0.9861,1,49.9,394.24,231.11,0,1,2025-10-01 02:40:13,17.6,91.8,,0,0,,1
2025-10-01 02:40:58,314.3,0.3264,232.54,0.4655,1.3965,235.06,237.74,224.83,405.18,403.76,399.26,402.72,0.0,1.3965,0.0,0,0.3264,0,0.0553,0,0.0553,0,0.332,0,0.332,0,0.9859,1,0.9859,1,49.9,394.24,231.11,0,1,2025-10-01 02:40:58,17.7,92.4,,0,0,,1
2025-10-01 02:41:43,314.31,0.328,233.05,0.4662,1.3988,235.16,238.7,225.29,405.79,404.66,400.37,403.63,0.0,1.3988,0.0,0,0.328,0,0.0566,0,0.0566,0,0.3339,0,0.3339,0,0.9854,1,0.9854,1,50,394.24,231.11,0,1,2025-10-01 02:41:43,17.8,92.9,,0,0,,1
2025-10-01 02:42:28,314.31,0.3284,233.08,0.4665,1.3997,235.6,238.77,224.87,405.8,405.29,399.85,403.6,0.0,1.3997,0.0,0,0.3284,0,0.0562,0,0.0562,0,0.3342,0,0.3342,0,0.9856,1,0.9856,1,50,394.25,231.11,0,1,2025-10-01 02:42:28,18.0,93,,0,0,,1
2025-10-01 02:43:13,314.32,0.3279,233.03,0.4661,1.3985,235.66,238.53,224.91,405.4,404.78,400.5,403.35,0.0,1.3985,0.0,0,0.3279,0,0.0557,0,0.0557,0,0.3336,0,0.3336,0,0.9858,1,0.9858,1,50,394.25,231.11,0,1,2025-10-01 02:43:13,18.1,93.3,,0,0,,1
2025-10-01 02:43:59,314.32,0.3268,232.65,0.4653,1.3961,235.49,238.06,224.4,405.03,403.64,400.03,402.9,0.0,1.3961,0.0,0,0.3268,0,0.0551,0,0.0551,0,0.3324,0,0.3324,0,0.986,1,0.986,1,50,394.26,231.11,0,1,2025-10-01 02:43:59,18.2,93.3,,0,0,,1
2025-10-01 02:44:43,314.32,0.3245,232.22,0.4637,1.3913,236.21,237,223.47,404.53,402.99,398.95,402.17,0.0,1.3913,0.0,0,0.3245,0,0.0535,0,0.0535,0,0.3297,0,0.3297,0,0.9866,1,0.9866,1,50,394.26,231.11,0,1,2025-10-01 02:44:43,18.3,93.5,,0,0,,1
2025-10-01 02:45:28,314.36,3.4086,231.67,6.7618,20.2856,233.99,236.33,224.71,403.21,402.5,397.99,401.23,6.8823,7.7112,5.6921,1.2706,1.3178,0.8202,3.2236,0.9876,1.2552,0.9809,4.7118,1.6104,1.8224,1.2791,0.7265,0.7895,0.7241,0.6414,49.9,394.32,231.15,1,1,2025-10-01 02:45:28,18.4,93.4,,1,0,,0
2025-10-01 02:46:35,314.44,3.4111,231.43,6.748,20.2441,233.25,236.05,224.99,402.27,402.35,397.79,400.87,6.8453,7.6608,5.738,1.2561,1.3218,0.8332,3.1999,0.9839,1.2304,0.9856,4.696,1.5967,1.8083,1.291,0.7293,0.7872,0.7319,0.6455,49.9,394.42,231.23,1,1,2025-10-01 02:46:35,18.1,87.7,,1,0,,0
2025-10-01 02:47:20,314.48,3.3949,230.62,6.7182,20.154600000000002,231.87,235.89,224.12,400.54,401.63,396.06,399.4,6.7668,7.6321,5.7557,1.2375,1.3278,0.8295,3.1618,0.9626,1.212,0.9872,4.6593,1.569,1.8003,1.29,0.7317,0.7893,0.7385,0.6425,49.9,394.48,231.26,1,1,2025-10-01 02:47:20,18.0,84.9,,1,0,,0
2025-10-01 02:48:05,314.52,3.3931,230.43,6.7113,20.1341,232.07,236.24,222.98,399.7,401.92,395.47,398.87,6.7272,7.6658,5.7411,1.2392,1.3358,0.8181,3.1498,0.9475,1.2185,0.9838,4.6523,1.5612,1.811,1.2802,0.7328,0.7938,0.7385,0.6393,49.9,394.54,231.3,1,1,2025-10-01 02:48:05,17.8,82.6,,1,0,,0
2025-10-01 02:48:50,314.57,3.3949,230.54,6.7126,20.1379,232.25,236.27,223.12,400.76,401.1,395.92,399.28,6.7558,7.6624,5.7197,1.2456,1.3312,0.8181,3.1559,0.9532,1.223,0.9798,4.6556,1.569,1.8104,1.2762,0.7324,0.7945,0.7362,0.6408,49.9,394.6,231.34,1,1,2025-10-01 02:48:50,17.5,81,,1,0,,0
2025-10-01 02:49:35,314.61,3.3931,230.55,6.7108,20.1324,232.23,236.41,223.01,400.38,401.71,395.66,399.29,6.7205,7.6715,5.7404,1.2393,1.3374,0.8164,3.1537,0.9469,1.2212,0.9856,4.6545,1.5607,1.8136,1.2802,0.7324,0.7945,0.7384,0.6379,49.9,394.65,231.38,1,1,2025-10-01 02:49:35,17.4,79.2,,1,0,,0
2025-10-01 02:50:20,314.65,3.3721,230.12,6.6861,20.0583,231.96,235.94,222.48,399.54,400.78,395.22,398.51,6.707,7.6304,5.7209,1.2322,1.3247,0.8152,3.1368,0.9473,1.2114,0.9781,4.6289,1.5558,1.8003,1.2728,0.7321,0.7934,0.7376,0.6395,49.9,394.71,231.42,1,1,2025-10-01 02:50:20,17.2,77.9,,1,0,,0
2025-10-01 02:51:06,314.69,3.3623,230.15,6.6699,20.0099,231.68,236.16,222.62,399.4,401.04,395.24,398.55,6.711,7.6202,5.6787,1.2339,1.3227,0.8057,3.1337,0.944,1.2162,0.9735,4.6186,1.5548,1.7996,1.2642,0.7315,0.7942,0.7361,0.6375,49.9,394.77,231.46,1,1,2025-10-01 02:51:06,17.0,76.6,,1,0,,0
2025-10-01 02:51:50,314.74,3.3695,230.03,6.6727,20.0183,231.9,236.18,222.03,400.12,400.3,394.7,398.4,6.7005,7.6278,5.69,1.2366,1.3261,0.8068,3.1261,0.9393,1.2154,0.9714,4.6187,1.5538,1.8015,1.2634,0.733,0.7963,0.7372,0.6389,49.9,394.83,231.5,1,1,2025-10-01 02:51:50,16.8,75.5,,1,0,,0
2025-10-01 02:52:35,314.78,3.3651,230.24,6.6753,20.0259,232.22,235.82,222.68,399.93,400.93,395.29,398.71,6.7246,7.6289,5.6724,1.239,1.3193,0.8068,3.1393,0.9488,1.2194,0.9711,4.6238,1.5616,1.799,1.2631,0.7312,0.7939,0.7343,0.639,49.9,394.89,231.54,1,1,2025-10-01 02:52:35,16.7,74.7,,1,0,,0
2025-10-01 02:53:42,314.85,3.3761,231.27,6.7045,20.1137,233.41,237.37,223.03,402.54,402.52,396.46,400.5,6.7675,7.7281,5.6181,1.2598,1.3284,0.788,3.1852,0.9509,1.261,0.9733,4.667,1.5796,1.8344,1.253,0.7273,0.7981,0.7252,0.6292,50,394.99,231.61,1,1,2025-10-01 02:53:42,16.4,73.4,,1,0,,0
2025-10-01 02:54:27,314.9,3.3707,231.29,6.7032,20.1096,233.34,237.72,222.83,402.02,402.96,396.62,400.56,6.7269,7.7245,5.6582,1.2495,1.3327,0.7885,3.1905,0.9482,1.2592,0.9832,4.6667,1.5697,1.8363,1.2608,0.7262,0.7966,0.7268,0.6256,49.9,395.05,231.65,1,1,2025-10-01 02:54:27,16.2,72.1,,1,0,,0
2025-10-01 02:55:12,314.94,3.3627,231.41,6.692,20.0762,232.47,236.93,224.85,402.27,402.27,397.8,400.78,6.717,7.6512,5.708,1.228,1.3269,0.8078,3.1912,0.9629,1.2314,0.997,4.6577,1.5615,1.8128,1.2834,0.7253,0.7869,0.733,0.6295,50,395.1,231.69,1,1,2025-10-01 02:55:12,16.1,72.4,,1,0,,0
2025-10-01 02:56:42,315.02,3.3546,230.9,6.6677,20.0032,232.35,235.66,224.69,401.23,401.97,396.46,399.78,6.7046,7.6366,5.662,1.2289,1.3195,0.8063,3.1593,0.9557,1.22,0.9835,4.6297,1.5578,1.7996,1.2722,0.7279,0.7893,0.7342,0.6339,50,395.22,231.77,1,1,2025-10-01 02:56:42,15.8,71.7,,1,0,,0
2025-10-01 02:57:27,315.06,3.3471,231.27,6.6622,19.9867,234.2,234.12,225.5,401.85,402.1,397.63,400.52,6.8183,7.5361,5.6323,1.2438,1.2782,0.8251,3.1776,0.9998,1.2128,0.965,4.6313,1.5968,1.7644,1.2701,0.7252,0.7794,0.7254,0.6498,50,395.28,231.81,1,1,2025-10-01 02:57:27,15.7,71.1,,1,0,,0
2025-10-01 02:58:12,315.11,3.3464,231.23,6.6633,19.9899,233.8,234.11,225.78,402.1,401.17,398.15,400.44,6.8076,7.5198,5.6625,1.2361,1.2797,0.8306,3.1775,1.0008,1.2054,0.9712,4.6306,1.5916,1.7605,1.2785,0.7251,0.7771,0.7279,0.6499,50,395.34,231.85,1,1,2025-10-01 02:58:12,15.6,71.6,,1,0,,0
2025-10-01 02:59:42,315.18,0.3256,231.69,0.4687,1.4063,234.8,234.69,225.59,403.16,401.76,398.89,401.3,0.0,1.4063,0.0,0,0.3256,0,0.049,0,0.049,0,0.33,0,0.33,0,0.9888,1,0.9888,1,50,395.43,231.91,0,1,2025-10-01 02:59:42,15.4,71.3,,0,0,,1
2025-10-01 03:00:48,315.18,0.3194,230.01,0.4627,1.3881,231.93,233.25,224.87,399.75,399.85,395.51,398.41,0.0,1.3881,0.0,0,0.3194,0,0.0485,0,0.0485,0,0.3238,0,0.3238,0,0.9886,1,0.9886,1,50,395.44,231.91,0,1,2025-10-01 03:00:48,15.4,75.2,,0,0,,1
2025-10-01 03:01:33,315.19,0.3189,229.96,0.4624,1.3873,232.57,232.96,224.37,400.08,399.18,395.58,398.3,0.0,1.3873,0.0,0,0.3189,0,0.0481,0,0.0481,0,0.3232,0,0.3232,0,0.9888,1,0.9888,1,50,395.45,231.91,0,1,2025-10-01 03:01:33,15.5,78.6,,0,0,,1
2025-10-01 03:02:18,315.19,0.3183,230.02,0.4619,1.3857,232.8,232.84,224.44,400.56,398.89,395.72,398.36,0.0,1.3857,0.0,0,0.3183,0,0.0481,0,0.0481,0,0.3226,0,0.3226,0,0.9887,1,0.9887,1,50,395.45,231.91,0,1,2025-10-01 03:02:18,15.8,81.5,,0,0,,1
2025-10-01 03:03:03,315.2,0.3191,230.38,0.4622,1.3866,232.46,233.34,225.36,400.52,399.68,396.85,398.62,0.0,1.3866,0.0,0,0.3191,0,0.0488,0,0.0488,0,0.3235,0,0.3235,0,0.9884,1,0.9884,1,50,395.45,231.91,0,1,2025-10-01 03:03:04,16.0,84,,0,0,,1
2025-10-01 03:03:48,315.2,0.3207,230.38,0.4633,1.39,232.45,234.01,224.69,400.29,400.3,396.4,398.98,0.0,1.39,0.0,0,0.3207,0,0.0498,0,0.0498,0,0.3253,0,0.3253,0,0.9881,1,0.9881,1,50,395.46,231.92,0,1,2025-10-01 03:03:48,16.2,85.2,,0,0,,1
2025-10-01 03:04:33,315.2,0.3208,230.61,0.4629,1.3887,232.23,234.42,225.18,400.96,400.33,396.92,399.35,0.0,1.3887,0.0,0,0.3208,0,0.0505,0,0.0505,0,0.3255,0,0.3255,0,0.9878,1,0.9878,1,50,395.46,231.92,0,1,2025-10-01 03:04:33,16.4,86.8,,0,0,,1
2025-10-01 03:05:18,315.21,0.3206,230.61,0.4627,1.3882,232.17,234.37,225.3,400.53,400.7,396.97,399.35,0.0,1.3882,0.0,0,0.3206,0,0.0505,0,0.0505,0,0.3254,0,0.3254,0,0.9878,1,0.9878,1,50,395.47,231.92,0,1,2025-10-01 03:05:19,16.6,88,,0,0,,1
2025-10-01 03:06:03,315.21,0.321,230.55,0.4628,1.3886,232.99,234.6,224.06,400.93,400.47,396.45,399.32,0.0,1.3886,0.0,0,0.321,0,0.0507,0,0.0507,0,0.3258,0,0.3258,0,0.9877,1,0.9877,1,50,395.47,231.92,0,1,2025-10-01 03:06:03,16.8,88.9,,0,0,,1
2025-10-01 03:06:48,315.22,0.3209,230.77,0.4627,1.3883,233.25,234.57,224.5,401.15,400.99,396.85,399.67,0.0,1.3883,0.0,0,0.3209,0,0.0503,0,0.0503,0,0.3257,0,0.3257,0,0.9879,1,0.9879,1,50,395.47,231.92,0,1,2025-10-01 03:06:48,17.0,89.8,,0,0,,1
2025-10-01 03:07:33,315.22,0.3203,231.14,0.4623,1.3871,234.26,234.34,224.82,401.91,401.43,397.55,400.31,0.0,1.3871,0.0,0,0.3203,0,0.0505,0,0.0505,0,0.3251,0,0.3251,0,0.9877,1,0.9877,1,50,395.48,231.92,0,1,2025-10-01 03:07:33,17.1,90.5,,0,0,,1
2025-10-01 03:08:18,315.22,0.3205,231.34,0.4628,1.3884,234.73,234.19,225.1,402.43,401.23,398.29,400.6,0.0,1.3884,0.0,0,0.3205,0,0.05,0,0.05,0,0.3251,0,0.3251,0,0.988,1,0.988,1,50,395.48,231.92,0,1,2025-10-01 03:08:18,17.3,91.1,,0,0,,1
2025-10-01 03:09:03,315.23,0.3201,231.75,0.4624,1.3873,235.02,234.07,226.17,403.23,401.89,399,401.36,0.0,1.3873,0.0,0,0.3201,0,0.0497,0,0.0497,0,0.3247,0,0.3247,0,0.9881,1,0.9881,1,50,395.49,231.92,0,1,2025-10-01 03:09:03,17.4,91.6,,0,0,,1
2025-10-01 03:09:48,315.23,0.3201,231.7,0.462,1.3861,234.01,234.32,226.78,402.52,402.72,398.62,401.27,0.0,1.3861,0.0,0,0.3201,0,0.05,0,0.05,0,0.3248,0,0.3248,0,0.988,1,0.988,1,50,395.49,231.92,0,1,2025-10-01 03:09:48,17.6,92.1,,0,0,,1
2025-10-01 03:10:33,315.24,0.3194,231.33,0.4613,1.3841,233.19,234.21,226.6,402.08,402.02,397.87,400.8,0.0,1.3841,0.0,0,0.3194,0,0.0504,0,0.0504,0,0.3242,0,0.3242,0,0.9877,1,0.9877,1,50,395.49,231.92,0,1,2025-10-01 03:10:33,17.7,92.6,,0,0,,1
