readable_time,Active Energy (kWh),mt_power,mvol,mcurr,tot_curr,mvol_r,mvol_y,mvol_b,mvol_ry,mvol_yb,mvol_br,mvolt_p,Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),mpow_r,mpow_y,mpow_b,mr_power,mrpow_r,mrpow_y,mrpow_b,ma_power,mapow_r,mapow_y,mapow_b,mt_pf,mpf_r,mpf_y,mpf_b,mfreq,ma_energy,mr_energy,con_st,mc_st,temp_time,Temperature (°C),humidity,Door Status,compressor_on,heater_on,door_status,fan_status
2025-10-01 03:11:18,315.24,0.3199,231.4,0.4619,1.3859,233.25,234.27,226.68,401.97,402.06,398.27,400.7,0.0,1.3859,0.0,0,0.3199,0,0.0504,0,0.0504,0,0.3247,0,0.3247,0,0.9878,1,0.9878,1,50,395.5,231.92,0,1,2025-10-01 03:11:18,17.9,93,,0,0,,1
2025-10-01 03:12:03,315.24,0.3193,231.41,0.4614,1.3843,233.95,234.01,226.28,401.99,401.99,398.37,400.77,0.0,1.3843,0.0,0,0.3193,0,0.0497,0,0.0497,0,0.3239,0,0.3239,0,0.9881,1,0.9881,1,50,395.5,231.92,0,1,2025-10-01 03:12:03,18.0,93.1,,0,0,,1
2025-10-01 03:12:48,315.25,0.3198,231.45,0.462,1.386,234.73,234.07,225.56,403.04,401.19,398.34,400.9,0.0,1.386,0.0,0,0.3198,0,0.0496,0,0.0496,0,0.3244,0,0.3244,0,0.9881,1,0.9881,1,50,395.51,231.92,0,1,2025-10-01 03:12:48,18.1,93.1,,0,0,,1
2025-10-01 03:13:33,315.25,0.3201,230.82,0.4616,1.385,233.3,234.42,224.76,401.37,401.67,396.24,399.8,0.0,1.385,0.0,0,0.3201,0,0.0497,0,0.0497,0,0.3247,0,0.3247,0,0.9881,1,0.9881,1,50,395.51,231.92,0,1,2025-10-01 03:13:33,18.2,93.5,,0,0,,1
2025-10-01 03:14:18,315.27,3.3526,230.1,6.6512,19.9536,232.78,233.99,223.55,400.25,400.13,395.14,398.54,6.719,7.6404,5.5942,1.2438,1.3068,0.802,3.1212,0.9463,1.2162,0.9587,4.6024,1.564,1.7878,1.2506,0.7319,0.7958,0.732,0.6416,50,395.53,231.94,1,1,2025-10-01 03:14:18,18.3,93.6,,1,0,,0
2025-10-01 03:15:03,315.31,3.4037,230.09,6.7065,20.119500000000002,230.66,234.37,225.26,399.33,400.83,395.36,398.52,6.7239,7.6501,5.7455,1.2276,1.3392,0.837,3.1207,0.946,1.1883,0.9864,4.6381,1.5509,1.793,1.2942,0.737,0.792,0.7479,0.6469,50,395.59,231.98,1,1,2025-10-01 03:15:03,18.3,92,,1,0,,0
2025-10-01 03:15:48,315.35,3.4266,230.26,6.7276,20.183,231.03,233.93,225.82,399.45,400.73,396.2,398.69,6.7944,7.6387,5.7499,1.2403,1.3351,0.8513,3.124,0.9603,1.1839,0.9798,4.6551,1.5697,1.7869,1.2984,0.7389,0.7906,0.7481,0.6558,50,395.65,232.01,1,1,2025-10-01 03:15:48,18.2,88.7,,1,0,,0
2025-10-01 03:16:33,315.4,3.4119,230.26,6.7125,20.137700000000002,230.55,233.95,226.3,399.35,401.08,396,398.81,6.7424,7.6065,5.7888,1.2217,1.3359,0.8543,3.1222,0.9588,1.1712,0.9922,4.644,1.5545,1.7795,1.31,0.7377,0.7866,0.7519,0.6524,50,395.71,232.05,1,1,2025-10-01 03:16:33,18.0,85.6,,1,0,,0
2025-10-01 03:18:03,315.48,3.3932,229.95,6.6824,20.0472,231.76,233.5,224.61,399.05,400.53,395.17,398.27,6.7376,7.598,5.7116,1.2341,1.3203,0.8387,3.1064,0.9548,1.1814,0.9702,4.6185,1.5615,1.7741,1.2829,0.7375,0.7909,0.7452,0.6539,50,395.82,232.13,1,1,2025-10-01 03:18:03,17.6,80.7,,1,0,,0
2025-10-01 03:18:48,315.52,3.3813,229.6,6.6662,19.9986,230.45,233.63,224.74,398.19,399.95,394.82,397.62,6.712,7.5486,5.738,1.2183,1.32,0.8429,3.0925,0.9513,1.1658,0.9754,4.5999,1.5468,1.7636,1.2896,0.7379,0.7881,0.7495,0.6538,50,395.88,232.17,1,1,2025-10-01 03:18:48,17.4,79.5,,1,0,,0
2025-10-01 03:19:33,315.57,3.3735,229.55,6.6544,19.9633,230.19,234.03,224.44,398.25,399.82,394.61,397.58,6.6472,7.5461,5.77,1.2047,1.3281,0.8406,3.0849,0.9411,1.1596,0.9842,4.5912,1.5301,1.766,1.295,0.7379,0.788,0.7532,0.6494,50,395.94,232.21,1,1,2025-10-01 03:19:33,17.1,77.4,,1,0,,0
2025-10-01 03:20:18,315.61,3.3583,230.13,6.6462,19.9387,231.64,234.31,224.46,399.4,400.7,395.58,398.56,6.7071,7.5484,5.6832,1.2229,1.3092,0.8261,3.113,0.9564,1.1853,0.9714,4.5979,1.5536,1.7687,1.2757,0.7333,0.7877,0.7413,0.6478,50,396,232.25,1,1,2025-10-01 03:20:18,17.0,77,,1,0,,0
2025-10-01 03:21:03,315.65,3.3654,230.38,6.6585,19.9756,232,233.67,225.48,400.23,400.49,396.29,399.01,6.7788,7.544,5.6528,1.2342,1.2986,0.8326,3.1258,0.9729,1.1884,0.9644,4.6101,1.5727,1.7628,1.2746,0.7327,0.7853,0.7377,0.6534,50,396.05,232.29,1,1,2025-10-01 03:21:03,16.8,75.5,,1,0,,0
2025-10-01 03:21:48,315.69,3.3682,230.15,6.6616,19.985,231.92,233.52,225.02,399.68,400.1,396.03,398.6,6.7362,7.5798,5.669,1.2302,1.3086,0.8293,3.1172,0.961,1.1878,0.9685,4.6079,1.5623,1.77,1.2756,0.7339,0.788,0.7404,0.6504,50,396.11,232.33,1,1,2025-10-01 03:21:48,16.6,75.1,,1,0,,0
2025-10-01 03:22:33,315.73,3.366,230.42,6.6702,20.0106,231.67,233.94,225.66,399.94,401.42,395.85,398.93,6.7311,7.5915,5.688,1.224,1.313,0.829,3.1353,0.9642,1.1919,0.9792,4.6189,1.5594,1.776,1.2836,0.7317,0.7855,0.7404,0.6461,50,396.17,232.36,1,1,2025-10-01 03:22:33,16.5,74.5,,1,0,,0
2025-10-01 03:23:18,315.78,3.3634,230.69,6.6688,20.0064,231.22,233.35,227.5,400.03,401.77,396.84,399.53,6.7109,7.5382,5.7573,1.2034,1.3111,0.8489,3.1419,0.9772,1.1684,0.9963,4.6205,1.5517,1.759,1.3098,0.7307,0.7762,0.7465,0.6485,50,396.23,232.4,1,1,2025-10-01 03:23:18,16.3,73.4,,1,0,,0
2025-10-01 03:24:03,315.82,3.358,230.5,6.6583,19.974899999999998,231.65,232.73,227.12,400.15,400.87,396.63,399.1,6.7442,7.5336,5.6971,1.2151,1.2996,0.8433,3.1343,0.9801,1.1734,0.9808,4.6095,1.5623,1.7533,1.2939,0.731,0.7783,0.7422,0.6519,50,396.28,232.44,1,1,2025-10-01 03:24:03,16.2,73,,1,0,,0
2025-10-01 03:24:48,315.86,3.3802,230.56,6.689,20.0671,231.12,232.83,227.75,399.96,401.3,396.74,399.3,6.7167,7.5787,5.7717,1.2067,1.3196,0.854,3.1404,0.9744,1.1675,0.9985,4.6314,1.5524,1.7645,1.3145,0.7326,0.778,0.7489,0.6499,50,396.34,232.48,1,1,2025-10-01 03:24:48,16.0,72.3,,1,0,,0
2025-10-01 03:25:33,315.9,3.3972,230.52,6.7007,20.1023,231.8,232.88,226.89,400.35,401.02,396.39,399.31,6.7746,7.6056,5.7221,1.2301,1.3173,0.8498,3.1351,0.9741,1.1802,0.9808,4.6398,1.5704,1.7712,1.2983,0.7348,0.7839,0.7448,0.6547,50,396.4,232.52,1,1,2025-10-01 03:25:33,15.9,71.7,,1,0,,0
2025-10-01 03:27:03,315.99,3.3443,230.01,6.63,19.8902,231.22,232.16,226.65,399.29,399.85,395.97,398.47,6.7377,7.5142,5.6383,1.2169,1.2922,0.8352,3.1053,0.9707,1.1682,0.9664,4.5803,1.5579,1.7445,1.2779,0.7328,0.7817,0.7417,0.6539,50,396.52,232.6,1,1,2025-10-01 03:27:03,15.6,71.1,,1,0,,0
2025-10-01 03:27:48,316.02,0.3227,230.45,0.4676,1.4028,231.18,232.93,227.24,400.1,400.67,396.64,399.11,0.0,1.4028,0.0,0,0.3227,0,0.0467,0,0.0467,0,0.3268,0,0.3268,0,0.9897,1,0.9897,1,50,396.56,232.63,0,1,2025-10-01 03:27:48,15.5,71,,0,0,,1
2025-10-01 03:28:33,316.02,0.3203,230.82,0.4645,1.3935,231.84,232.89,227.75,400.81,400.65,397.91,399.77,0.0,1.3935,0.0,0,0.3203,0,0.0475,0,0.0475,0,0.3245,0,0.3245,0,0.9892,1,0.9892,1,50,396.56,232.63,0,1,2025-10-01 03:28:33,15.4,72.6,,0,0,,1
2025-10-01 03:29:18,316.02,0.3195,230.76,0.4636,1.391,232.02,232.78,227.48,400.81,401.17,397.03,399.66,0.0,1.391,0.0,0,0.3195,0,0.0479,0,0.0479,0,0.3238,0,0.3238,0,0.9889,1,0.9889,1,50,396.56,232.63,0,1,2025-10-01 03:29:18,15.5,75.7,,0,0,,1
2025-10-01 03:30:03,316.03,0.3204,230.72,0.4629,1.3888,232.43,232.92,226.81,400.75,401.07,396.96,399.61,0.0,1.3888,0.0,0,0.3191,0,0.0482,0,0.0482,0,0.3235,0,0.3235,0,0.9888,1,0.9887,1,50,396.57,232.63,0,1,2025-10-01 03:30:03,15.7,78.3,,0,0,,1
2025-10-01 03:30:48,316.03,0.3195,230.58,0.4631,1.3893,231.49,233.11,227.14,400.23,400.94,396.91,399.3,0.0,1.3893,0.0,0,0.3195,0,0.0484,0,0.0484,0,0.3239,0,0.3239,0,0.9887,1,0.9887,1,50,396.57,232.63,0,1,2025-10-01 03:30:48,15.8,80.7,,0,0,,1
2025-10-01 03:31:33,316.04,0.3199,230.46,0.4629,1.3889,230.77,233.59,227.02,399.61,400.88,396.95,399.19,0.0,1.3889,0.0,0,0.3199,0,0.0492,0,0.0492,0,0.3244,0,0.3244,0,0.9883,1,0.9883,1,50,396.58,232.63,0,1,2025-10-01 03:31:33,16.0,82.9,,0,0,,1
2025-10-01 03:32:18,316.04,0.3186,230.11,0.4619,1.3858,231.18,233.13,226.04,399.62,400.2,395.84,398.56,0.0,1.3858,0.0,0,0.3186,0,0.0488,0,0.0488,0,0.3231,0,0.3231,0,0.9884,1,0.9884,1,50,396.58,232.63,0,1,2025-10-01 03:32:18,16.2,85,,0,0,,1
2025-10-01 03:33:03,316.04,0.3184,230.06,0.4614,1.3843,230.56,233.28,226.34,399.34,400.48,395.56,398.45,0.0,1.3843,0.0,0,0.3184,0,0.0494,0,0.0494,0,0.3229,0,0.3229,0,0.9881,1,0.9881,1,50,396.58,232.63,0,1,2025-10-01 03:33:03,16.4,88,,0,0,,1
2025-10-01 03:33:48,316.05,0.3177,230.3,0.461,1.3831,231.39,232.97,226.56,400.02,400.37,396.27,398.9,0.0,1.3831,0.0,0,0.3177,0,0.0489,0,0.0489,0,0.3222,0,0.3222,0,0.9883,1,0.9883,1,50,396.59,232.63,0,1,2025-10-01 03:33:48,16.7,90.5,,0,0,,1
2025-10-01 03:34:33,316.05,0.3189,230.52,0.461,1.3831,231.25,233.15,227.18,400.41,400.72,396.68,399.19,0.0,1.3831,0.0,0,0.3179,0,0.0493,0,0.0493,0,0.3225,0,0.3225,0,0.9882,1,0.9881,1,50,396.59,232.63,0,1,2025-10-01 03:34:33,17.0,91.2,,0,0,,1
2025-10-01 03:35:18,316.06,0.3182,230.59,0.461,1.3831,231.3,233.41,227.06,400.5,400.93,396.71,399.39,0.0,1.3831,0.0,0,0.3182,0,0.0496,0,0.0496,0,0.3228,0,0.3228,0,0.988,1,0.988,1,50,396.6,232.63,0,1,2025-10-01 03:35:18,17.2,91.8,,0,0,,1
2025-10-01 03:36:03,316.06,0.3186,230.9,0.4613,1.3841,231.72,233.62,227.37,401.1,401.69,396.97,399.94,0.0,1.3841,0.0,0,0.3186,0,0.05,0,0.05,0,0.3234,0,0.3234,0,0.9878,1,0.9878,1,50,396.6,232.63,0,1,2025-10-01 03:36:03,17.5,92.3,,0,0,,1
2025-10-01 03:36:48,316.06,0.3206,230.87,0.462,1.386,231.72,234,226.91,400.9,401.91,396.8,399.87,0.0,1.386,0.0,0,0.3196,0,0.0501,0,0.0501,0,0.3243,0,0.3243,0,0.988,1,0.9879,1,50,396.6,232.63,0,1,2025-10-01 03:36:48,17.7,92.5,,0,0,,1
2025-10-01 03:37:33,316.07,0.3189,231.05,0.4613,1.384,231.53,233.72,227.9,400.76,402.33,397.43,400.08,0.0,1.384,0.0,0,0.3189,0,0.0493,0,0.0493,0,0.3235,0,0.3235,0,0.9882,1,0.9882,1,50,396.61,232.63,0,1,2025-10-01 03:37:33,17.9,92.5,,0,0,,1
2025-10-01 03:38:18,316.07,0.3188,230.99,0.4611,1.3835,231.98,233.8,227.19,400.95,401.86,397.38,400.06,0.0,1.3835,0.0,0,0.3188,0,0.0495,0,0.0495,0,0.3235,0,0.3235,0,0.9881,1,0.9881,1,50,396.61,232.64,0,1,2025-10-01 03:38:18,18.0,92.4,,0,0,,1
2025-10-01 03:39:03,316.08,0.3194,231.09,0.4617,1.3851,232.4,233.92,226.97,401.03,401.81,397.9,400.18,0.0,1.3851,0.0,0,0.3194,0,0.0493,0,0.0493,0,0.324,0,0.324,0,0.9882,1,0.9882,1,50.1,396.62,232.64,0,1,2025-10-01 03:39:03,18.1,92.7,,0,0,,1
2025-10-01 03:39:48,316.09,3.3418,230.46,6.6415,19.9246,231.02,233.77,226.59,400.51,400.33,396.63,399.14,6.689,7.5743,5.6613,1.2112,1.3096,0.821,3.1306,0.9576,1.1879,0.985,4.5987,1.5453,1.7706,1.2828,0.7297,0.7844,0.7406,0.6402,50.1,396.63,232.64,1,1,2025-10-01 03:39:48,18.3,92.9,,1,0,,0
2025-10-01 03:40:33,316.13,3.3851,230.18,6.6792,20.0376,230.06,233.46,227.03,398.83,401.34,395.83,398.61,6.7049,7.595,5.7377,1.2108,1.3304,0.8438,3.1138,0.9536,1.1684,0.9918,4.6183,1.5425,1.7731,1.3026,0.7359,0.7856,0.7513,0.6479,50.1,396.69,232.68,1,1,2025-10-01 03:40:33,18.3,91.4,,1,0,,0
2025-10-01 03:41:18,316.17,3.3806,230.2,6.6753,20.0261,230.81,233.41,226.38,399.58,400.48,396.04,398.72,6.7373,7.6201,5.6687,1.227,1.3228,0.8308,3.1162,0.9535,1.1853,0.9774,4.6169,1.555,1.7786,1.2833,0.7352,0.7896,0.7447,0.6476,50.1,396.74,232.72,1,1,2025-10-01 03:41:18,18.2,88.7,,1,0,,0
2025-10-01 03:42:03,316.21,3.3775,230.97,6.6759,20.0277,232.95,233.34,226.63,401.27,401.26,397.57,399.91,6.8281,7.5177,5.6819,1.2388,1.2896,0.8491,3.1485,0.9956,1.1855,0.9674,4.6325,1.5906,1.7542,1.2877,0.7314,0.7794,0.7362,0.6596,50.1,396.8,232.76,1,1,2025-10-01 03:42:03,18.1,86.4,,1,0,,0
2025-10-01 03:42:55,316.28,3.3869,231.06,6.6834,20.0504,232.9,233.47,226.83,401.19,401.85,397.52,400.19,6.8453,7.5169,5.6882,1.2417,1.292,0.8532,3.1502,0.9983,1.1844,0.9675,4.6395,1.5943,1.755,1.2903,0.7322,0.7793,0.7371,0.6613,50.1,396.89,232.82,1,1,2025-10-01 03:42:55,17.9,82.8,,1,0,,0
2025-10-01 03:43:40,316.32,3.3787,230.9,6.672,20.016199999999998,233.64,233.38,225.69,401.3,401.28,397.1,399.86,6.8081,7.5663,5.6418,1.2486,1.2943,0.8359,3.142,0.9838,1.1981,0.9601,4.6298,1.5906,1.7658,1.2733,0.7322,0.7854,0.7338,0.6566,50.1,396.95,232.86,1,1,2025-10-01 03:43:40,17.7,80.4,,1,0,,0
2025-10-01 03:44:25,316.36,3.3815,230.76,6.6784,20.0353,232.75,233.15,226.39,400.25,401.83,396.87,399.65,6.8048,7.5306,5.6999,1.2356,1.2958,0.85,3.14,0.9887,1.1812,0.9702,4.63,1.5838,1.7558,1.2904,0.7327,0.7807,0.739,0.6589,50.1,397.01,232.9,1,1,2025-10-01 03:44:25,17.4,79.5,,1,0,,0
2025-10-01 03:45:10,316.4,3.3682,231.17,6.6741,20.0223,233.62,233.92,225.97,401.66,401.92,397.5,400.41,6.7926,7.5742,5.6555,1.2414,1.2956,0.8312,3.1609,0.9864,1.2046,0.9699,4.6366,1.5869,1.7718,1.278,0.7291,0.7829,0.7323,0.6507,50.1,397.06,232.93,1,1,2025-10-01 03:45:11,17.3,78.4,,1,0,,0
2025-10-01 03:45:55,316.44,3.3619,231.26,6.6716,20.0148,234.26,233.88,225.66,401.91,402.42,397.21,400.5,6.7825,7.5877,5.6446,1.2438,1.2924,0.8256,3.168,0.9865,1.2123,0.9691,4.6372,1.5889,1.7746,1.2738,0.7277,0.7834,0.7293,0.6485,50,397.12,232.98,1,1,2025-10-01 03:45:55,17.2,77,,1,0,,0
2025-10-01 03:46:40,316.49,3.361,231.22,6.6669,20.0008,233.62,233.74,226.32,401.59,402.2,397.57,400.55,6.7426,7.5856,5.6726,1.2309,1.3004,0.8297,3.1616,0.9809,1.2016,0.979,4.6321,1.5752,1.7731,1.2838,0.7283,0.782,0.7344,0.6465,50.1,397.18,233.01,1,1,2025-10-01 03:46:40,17.0,76.5,,1,0,,0
2025-10-01 03:47:25,316.53,3.3632,230.87,6.6636,19.991,233.55,233.12,225.96,401.06,401.57,396.91,400.02,6.7374,7.5772,5.6764,1.2312,1.2987,0.8332,3.1459,0.9779,1.1936,0.9744,4.6226,1.5735,1.7664,1.2826,0.7303,0.783,0.7362,0.6498,50,397.24,233.06,1,1,2025-10-01 03:47:26,16.9,75.3,,1,0,,0
2025-10-01 03:48:10,316.57,3.3637,230.16,6.6531,19.9595,231.38,232.5,226.6,399.52,400.66,395.69,398.57,6.7486,7.5638,5.6471,1.2248,1.3038,0.8351,3.1126,0.9669,1.1767,0.969,4.5997,1.5615,1.7586,1.2796,0.7339,0.7848,0.7423,0.6528,50,397.3,233.09,1,1,2025-10-01 03:48:10,16.8,74.1,,1,0,,0
2025-10-01 03:48:55,316.61,3.3699,230.14,6.6633,19.9899,231.19,232.82,226.41,399.66,400.64,395.48,398.65,6.7519,7.5698,5.6682,1.2248,1.3085,0.8366,3.1162,0.9661,1.1774,0.9727,4.6067,1.561,1.7624,1.2833,0.7342,0.7851,0.7433,0.652,50,397.35,233.13,1,1,2025-10-01 03:48:55,16.6,73.2,,1,0,,0
2025-10-01 03:50:02,316.69,3.3555,229.96,6.6461,19.9384,231.6,232.74,225.55,399.8,400.24,394.81,398.25,6.7574,7.5773,5.6037,1.2331,1.3,0.8224,3.1084,0.9616,1.1879,0.9589,4.5925,1.565,1.7635,1.2639,0.7336,0.7885,0.7382,0.651,50,397.46,233.2,1,1,2025-10-01 03:50:02,16.3,72,,1,0,,0
2025-10-01 03:50:47,316.73,3.34,229.58,6.6245,19.8735,230.75,232.68,225.32,399.01,399.4,394.47,397.57,6.7228,7.5029,5.6478,1.2152,1.2941,0.8306,3.0945,0.9626,1.1683,0.9636,4.5696,1.5513,1.7458,1.2726,0.7335,0.7838,0.7422,0.6529,50,397.51,233.24,1,1,2025-10-01 03:50:47,16.2,72,,1,0,,0
2025-10-01 03:51:32,316.77,3.3334,229.5,6.6159,19.8477,230.33,232.98,225.2,398.09,400.09,394.26,397.5,6.6634,7.5255,5.6588,1.2048,1.3049,0.8237,3.088,0.949,1.1673,0.9717,4.5624,1.5348,1.7533,1.2744,0.7335,0.7855,0.7452,0.6466,50,397.57,233.28,1,1,2025-10-01 03:51:32,16.0,71.7,,1,0,,0
2025-10-01 03:52:17,316.81,3.3342,229.8,6.6189,19.8568,229.95,233.96,225.51,398.81,400.8,394.42,398.01,6.6261,7.5421,5.6886,1.1958,1.318,0.8203,3.0976,0.9424,1.1695,0.9857,4.5711,1.5237,1.7645,1.2828,0.7326,0.7854,0.748,0.6396,50,397.63,233.32,1,1,2025-10-01 03:52:17,15.9,70.8,,1,0,,0
2025-10-01 03:53:02,316.86,3.3277,229.54,6.6005,19.8017,229.85,233.32,225.46,397.55,400.08,395,397.54,6.625,7.4734,5.7033,1.1898,1.3064,0.8315,3.0803,0.9486,1.1513,0.9804,4.5523,1.5228,1.7437,1.2859,0.7338,0.7819,0.7502,0.6468,50,397.68,233.36,1,1,2025-10-01 03:53:02,15.7,71.4,,1,0,,0
2025-10-01 03:53:47,316.9,3.3253,229.54,6.5997,19.7993,230.21,232.98,225.45,398.46,399.13,395.11,397.52,6.676,7.4568,5.6665,1.1998,1.2938,0.8317,3.0825,0.9583,1.1554,0.9688,4.5517,1.5369,1.7373,1.2775,0.7333,0.7813,0.7461,0.6512,50,397.74,233.4,1,1,2025-10-01 03:53:47,15.6,71,,1,0,,0
2025-10-01 03:54:32,316.94,3.3267,229.37,6.5929,19.7789,230.49,232.62,225.01,397.89,399.78,394.09,397.28,6.6837,7.4558,5.6394,1.2066,1.2902,0.8299,3.0709,0.956,1.1556,0.9593,4.5438,1.5405,1.7344,1.2689,0.7347,0.7837,0.7449,0.6536,50,397.79,233.43,1,1,2025-10-01 03:54:33,15.5,70.4,,1,0,,0
2025-10-01 03:55:17,316.94,0.324,229.93,0.467,1.401,230.82,233.61,225.37,399.29,400.43,394.97,398.21,0.0,1.401,0.0,0,0.323,0,0.0479,0,0.0479,0,0.3273,0,0.3273,0,0.9892,1,0.9891,1,50,397.8,233.44,0,1,2025-10-01 03:55:17,15.5,72.5,,0,0,,1
2025-10-01 03:56:02,316.95,0.3224,230.91,0.4649,1.3948,232.23,234.2,226.3,400.5,402.12,397.12,399.52,0.0,1.3948,0.0,0,0.3224,0,0.0499,0,0.0499,0,0.3267,0,0.3267,0,0.9882,1,0.9882,1,50,397.81,233.44,0,1,2025-10-01 03:56:02,15.6,75,,0,0,,1
2025-10-01 03:57:08,316.95,0.3214,231.07,0.464,1.3922,233.26,234.13,225.84,401.29,401.66,397.64,400.23,0.0,1.3922,0.0,0,0.3214,0,0.0499,0,0.0499,0,0.326,0,0.326,0,0.9881,1,0.9881,1,50,397.81,233.44,0,1,2025-10-01 03:57:08,16.0,79.5,,0,0,,1
2025-10-01 03:57:53,316.96,0.3198,231.13,0.4628,1.3884,233.8,233.68,225.91,401.67,401.27,397.95,400.3,0.0,1.3884,0.0,0,0.3198,0,0.0497,0,0.0497,0,0.3244,0,0.3244,0,0.9881,1,0.9881,1,50,397.82,233.44,0,1,2025-10-01 03:57:53,16.2,81.7,,0,0,,1
2025-10-01 03:58:38,316.96,0.3192,231.02,0.4623,1.387,233.74,233.53,225.79,401.99,401.11,397.22,399.98,0.0,1.387,0.0,0,0.3192,0,0.0499,0,0.0499,0,0.3239,0,0.3239,0,0.9879,1,0.9879,1,50,397.82,233.44,0,1,2025-10-01 03:58:38,16.4,83.4,,0,0,,1
2025-10-01 03:59:23,316.97,0.3195,230.98,0.4625,1.3876,233.93,233.63,225.4,401.65,401.03,397.45,400.02,0.0,1.3876,0.0,0,0.3195,0,0.0499,0,0.0499,0,0.3242,0,0.3242,0,0.988,1,0.988,1,50,397.83,233.44,0,1,2025-10-01 03:59:24,16.6,85.3,,0,0,,1
2025-10-01 04:00:08,316.97,0.3199,231.07,0.4624,1.3873,234.17,234.06,225,401.95,401.39,397.23,400.19,0.0,1.3873,0.0,0,0.3199,0,0.0504,0,0.0504,0,0.3247,0,0.3247,0,0.9878,1,0.9878,1,50,397.83,233.44,0,1,2025-10-01 04:00:08,16.7,87.3,,0,0,,1
2025-10-01 04:00:53,316.97,0.3196,231.18,0.4624,1.3874,233.26,233.8,226.48,401.25,402.01,397.88,400.42,0.0,1.3874,0.0,0,0.3196,0,0.05,0,0.05,0,0.3244,0,0.3244,0,0.9879,1,0.9879,1,50,397.83,233.44,0,1,2025-10-01 04:00:53,17.0,88.7,,0,0,,1
2025-10-01 04:01:39,316.98,0.3186,230.82,0.4616,1.3849,232.37,233.42,226.69,400.25,402.08,396.97,399.75,0.0,1.3849,0.0,0,0.3186,0,0.0497,0,0.0497,0,0.3233,0,0.3233,0,0.988,1,0.988,1,50,397.84,233.44,0,1,2025-10-01 04:01:39,17.1,89.5,,0,0,,1
2025-10-01 04:02:23,316.98,0.3175,230.84,0.461,1.3831,232.94,232.78,226.82,401.04,401.13,397.26,399.8,0.0,1.3831,0.0,0,0.3175,0,0.0485,0,0.0485,0,0.322,0,0.322,0,0.9885,1,0.9885,1,50,397.84,233.44,0,1,2025-10-01 04:02:23,17.3,90,,0,0,,1
2025-10-01 04:03:08,316.99,0.3147,229.82,0.4588,1.3766,231,231.71,226.77,399.12,399.78,395.25,398.19,0.0,1.3766,0.0,0,0.3147,0,0.0472,0,0.0472,0,0.319,0,0.319,0,0.9889,1,0.9889,1,50,397.85,233.44,0,1,2025-10-01 04:03:08,17.4,90.7,,0,0,,1
2025-10-01 04:04:15,316.99,0.3154,229.42,0.4593,1.3781,231.29,231.99,225,399.56,398.99,393.52,397.4,0.0,1.3781,0.0,0,0.3154,0,0.0477,0,0.0477,0,0.3197,0,0.3197,0,0.9887,1,0.9887,1,50,397.85,233.44,0,1,2025-10-01 04:04:15,17.7,90.9,,0,0,,1
2025-10-01 04:05:00,317,0.3168,229.14,0.4597,1.3792,230.39,232.13,224.91,398.52,398.56,393.52,396.9,0.0,1.3792,0.0,0,0.3158,0,0.0478,0,0.0478,0,0.3202,0,0.3202,0,0.9888,1,0.9887,1,50,397.86,233.44,0,1,2025-10-01 04:05:00,17.8,91.7,,0,0,,1
2025-10-01 04:05:45,317,0.3172,229.51,0.4601,1.3805,230.34,233.05,225.16,398.72,399.73,394.09,397.48,0.0,1.3805,0.0,0,0.3172,0,0.0491,0,0.0491,0,0.3217,0,0.3217,0,0.9882,1,0.9882,1,50,397.86,233.45,0,1,2025-10-01 04:05:45,18.0,91.8,,0,0,,1
2025-10-01 04:06:30,317.01,0.3159,229.38,0.4595,1.3785,230.77,232.4,224.98,398.32,399.64,393.85,397.24,0.0,1.3785,0.0,0,0.3159,0,0.0483,0,0.0483,0,0.3204,0,0.3204,0,0.9885,1,0.9885,1,50,397.87,233.45,0,1,2025-10-01 04:06:30,18.1,92,,0,0,,1
2025-10-01 04:07:15,317.01,0.3167,229.3,0.4601,1.3804,230.39,232.64,224.89,398.35,399.33,393.76,397.15,0.0,1.3804,0.0,0,0.3167,0,0.0482,0,0.0482,0,0.3211,0,0.3211,0,0.9885,1,0.9885,1,50,397.87,233.45,0,1,2025-10-01 04:07:15,18.3,92.4,,0,0,,1
2025-10-01 04:08:00,317.02,3.4835,228.74,6.8221,20.4665,229.87,231.83,224.52,397.64,398.16,392.71,396.15,7.2714,7.5615,5.6336,1.3376,1.3077,0.8382,3.1117,1.0006,1.1643,0.9467,4.6893,1.6715,1.753,1.2649,0.7457,0.8007,0.7468,0.6628,50,397.88,233.45,1,1,2025-10-01 04:08:00,18.4,92.5,,1,0,,0
2025-10-01 04:08:46,317.06,3.3765,228.46,6.6409,19.922800000000002,229.76,231.22,224.42,397.08,397.78,392.21,395.68,6.7349,7.5163,5.6716,1.2241,1.305,0.8474,3.0387,0.9449,1.1447,0.9492,4.5582,1.5474,1.7379,1.2728,0.7433,0.7916,0.7517,0.666,50,397.94,233.49,1,1,2025-10-01 04:08:46,18.4,91.6,,1,0,,0
2025-10-01 04:09:30,317.1,3.3748,229.15,6.6439,19.9318,230.96,231,225.5,398.22,398.59,393.83,396.89,6.7961,7.4636,5.6721,1.2299,1.2855,0.8594,3.0661,0.9735,1.1459,0.9468,4.5728,1.5696,1.7241,1.2791,0.7401,0.7841,0.7464,0.6721,50,397.99,233.53,1,1,2025-10-01 04:09:30,18.3,87.8,,1,0,,0
2025-10-01 04:10:15,317.14,3.3643,228.46,6.6313,19.893900000000002,230.35,230.9,224.15,397.25,397.85,391.95,395.72,6.7293,7.5219,5.6427,1.2259,1.2978,0.8406,3.0415,0.9467,1.1506,0.9442,4.5517,1.5501,1.7368,1.2648,0.7417,0.7914,0.7482,0.6649,50,398.05,233.56,1,1,2025-10-01 04:10:15,18.1,84.8,,1,0,,0
2025-10-01 04:11:00,317.19,3.368,228.77,6.6327,19.8981,230.68,231.44,224.2,397.68,398.2,392.76,396.21,6.6939,7.5215,5.6827,1.2196,1.3045,0.8439,3.0481,0.9451,1.1491,0.9538,4.559,1.5441,1.7408,1.2741,0.7414,0.7904,0.7503,0.6626,50,398.11,233.6,1,1,2025-10-01 04:11:00,17.9,82.6,,1,0,,0
2025-10-01 04:11:45,317.23,3.3733,229.13,6.6405,19.9217,230.96,231.33,225.12,397.88,399.07,393.57,396.88,6.7145,7.5141,5.6931,1.2198,1.3027,0.8508,3.0618,0.956,1.1477,0.9581,4.5706,1.5508,1.7382,1.2816,0.7404,0.787,0.7503,0.664,50,398.17,233.64,1,1,2025-10-01 04:11:45,17.7,80.3,,1,0,,0
2025-10-01 04:12:30,317.27,3.3677,229.09,6.6382,19.9146,230.16,231.43,225.69,397.87,399.02,393.45,396.8,6.7342,7.4576,5.7228,1.2109,1.2966,0.8602,3.0646,0.9658,1.1359,0.9629,4.5674,1.5499,1.7259,1.2916,0.7396,0.7817,0.7521,0.6662,50,398.22,233.68,1,1,2025-10-01 04:12:30,17.5,79.2,,1,0,,0
2025-10-01 04:13:15,317.31,3.3615,229.24,6.6312,19.8937,229.96,230.93,226.84,397.9,398.94,394.29,397.09,6.7821,7.4116,5.7,1.2111,1.2831,0.8673,3.0693,0.981,1.1297,0.9585,4.5642,1.5596,1.7116,1.293,0.7384,0.777,0.7505,0.6709,50,398.28,233.72,1,1,2025-10-01 04:13:15,17.3,77.8,,1,0,,0
2025-10-01 04:14:00,317.35,3.3403,228.71,6.6007,19.8021,229.79,229.8,226.56,397.24,397.71,393.45,396.15,6.7771,7.3519,5.6731,1.2055,1.2662,0.8686,3.0461,0.984,1.1154,0.9467,4.5321,1.5573,1.6895,1.2853,0.7388,0.7746,0.7503,0.676,50,398.34,233.76,1,1,2025-10-01 04:14:00,17.0,76.4,,1,0,,0
2025-10-01 04:14:45,317.4,3.3382,228.37,6.5935,19.7805,230,229.41,225.71,396.31,397.32,392.95,395.55,6.7785,7.3634,5.6386,1.213,1.2629,0.8622,3.0329,0.978,1.1192,0.9357,4.521,1.5591,1.6892,1.2727,0.7401,0.7784,0.7484,0.6776,50,398.39,233.8,1,1,2025-10-01 04:14:45,16.9,75.5,,1,0,,0
2025-10-01 04:15:30,317.44,3.3437,228.48,6.6002,19.8006,230.19,230.18,225.09,397.31,396.71,393.19,395.74,6.7504,7.3959,5.6543,1.2134,1.2737,0.8566,3.0359,0.969,1.1263,0.9407,4.529,1.5539,1.7024,1.2727,0.7403,0.7814,0.7491,0.6732,50,398.45,233.83,1,1,2025-10-01 04:15:30,16.7,74.8,,1,0,,0
2025-10-01 04:16:15,317.48,3.3436,227.91,6.5919,19.7759,230.01,230.25,223.49,396.2,396.37,391.63,394.71,6.7398,7.455,5.5811,1.227,1.2806,0.836,3.0107,0.9457,1.14,0.925,4.5141,1.5502,1.7165,1.2473,0.7431,0.792,0.7469,0.6704,50,398.5,233.87,1,1,2025-10-01 04:16:15,16.6,74.3,,1,0,,0
2025-10-01 04:17:00,317.52,3.3452,228.47,6.5975,19.7925,230.63,230.17,224.61,396.84,397.64,392.58,395.68,6.7214,7.3791,5.692,1.2094,1.2743,0.8615,3.0322,0.968,1.1199,0.9442,4.5271,1.5502,1.6984,1.2785,0.7409,0.7807,0.7511,0.6739,50,398.56,233.91,1,1,2025-10-01 04:17:00,16.4,73.5,,1,0,,0
2025-10-01 04:17:45,317.56,3.3354,228.35,6.5869,19.7609,230.53,229.58,224.94,396.88,397.27,392.29,395.5,6.7813,7.3883,5.5913,1.2235,1.262,0.8498,3.0282,0.9713,1.1304,0.9264,4.5172,1.5633,1.6962,1.2577,0.7403,0.7831,0.7448,0.676,50,398.62,233.94,1,1,2025-10-01 04:17:45,16.3,72.8,,1,0,,0
2025-10-01 04:18:30,317.6,3.3279,228.23,6.5777,19.7331,230.13,229.26,225.3,396.58,396.69,392.57,395.23,6.7989,7.347,5.5872,1.2197,1.2538,0.8544,3.024,0.9783,1.122,0.9238,4.5078,1.5646,1.6844,1.2588,0.74,0.78,0.7451,0.679,50,398.68,233.98,1,1,2025-10-01 04:18:30,16.2,71.6,,1,0,,0
2025-10-01 04:19:15,317.65,3.328,228.13,6.5768,19.730600000000003,229.72,229.63,225.04,396.43,397.01,391.88,395.02,6.7535,7.4002,5.5769,1.2166,1.268,0.8434,3.0189,0.9613,1.1286,0.929,4.5057,1.5514,1.6993,1.255,0.7406,0.7846,0.7469,0.6721,50,398.73,234.02,1,1,2025-10-01 04:19:15,16.1,71.8,,1,0,,0
2025-10-01 04:20:00,317.69,3.3249,228.02,6.5665,19.6996,230.49,228.87,224.7,396.78,395.67,392.31,394.88,6.7775,7.3564,5.5657,1.2225,1.2527,0.8497,3.0105,0.971,1.1224,0.9171,4.4964,1.5621,1.6837,1.2506,0.7412,0.783,0.7447,0.6796,50,398.79,234.06,1,1,2025-10-01 04:20:00,15.9,71.1,,1,0,,0
2025-10-01 04:20:45,317.73,3.3172,227.9,6.5567,19.670199999999998,230.01,229.89,223.81,396.7,396.36,391.07,394.8,6.7147,7.4185,5.537,1.2191,1.2695,0.8286,3.0038,0.9467,1.1361,0.9211,4.4891,1.5444,1.7054,1.2392,0.7412,0.7898,0.7451,0.6687,50,398.84,234.1,1,1,2025-10-01 04:20:45,15.8,70.4,,1,0,,0
2025-10-01 04:21:30,317.77,3.3115,227.84,6.5437,19.631099999999996,230.43,229.24,223.85,396.21,396.13,391.44,394.59,6.6911,7.3767,5.5633,1.2121,1.2619,0.8376,2.9954,0.9514,1.1229,0.9211,4.4782,1.5418,1.691,1.2453,0.7416,0.7866,0.747,0.6727,50,398.9,234.13,1,1,2025-10-01 04:21:30,15.6,70.6,,1,0,,0
2025-10-01 04:22:15,317.81,3.3136,228.48,6.5573,19.672,231.18,230.07,224.2,397.6,397.38,392.13,395.7,6.7225,7.386,5.5635,1.2182,1.2598,0.8356,3.0261,0.9632,1.1375,0.9254,4.5007,1.5541,1.6993,1.2473,0.7384,0.7844,0.7422,0.6701,50,398.96,234.17,1,1,2025-10-01 04:22:15,15.5,71.6,,1,0,,0
2025-10-01 04:23:00,317.85,3.3149,228.06,6.5499,19.6499,231.11,229.42,223.66,396.72,396.21,392.01,394.98,6.7396,7.3339,5.5764,1.219,1.25,0.8459,3.0073,0.9679,1.1234,0.916,4.4874,1.5576,1.6825,1.2472,0.7406,0.7831,0.7437,0.6784,50,399.01,234.21,1,1,2025-10-01 04:23:00,15.5,71.2,,1,0,,0
2025-10-01 04:23:45,317.9,3.3125,228.14,6.5446,19.6338,231.15,229.54,223.74,396.48,396.82,392.03,395.12,6.6897,7.3566,5.5875,1.2118,1.2583,0.8424,3.0047,0.9587,1.123,0.923,4.4851,1.5463,1.6886,1.2501,0.7406,0.7842,0.746,0.6741,50,399.07,234.25,1,1,2025-10-01 04:23:45,15.4,71.8,,1,0,,0
2025-10-01 04:24:30,317.94,3.3154,228.49,6.5531,19.6593,231.5,229.63,224.35,397.65,397.07,392.45,395.7,6.7396,7.3479,5.5718,1.2189,1.2516,0.8448,3.0217,0.9722,1.1288,0.9207,4.4975,1.5602,1.6873,1.25,0.739,0.7817,0.7426,0.676,50.1,399.12,234.28,1,1,2025-10-01 04:24:30,15.4,72.2,,1,0,,0
2025-10-01 04:25:15,317.97,0.3197,229.13,0.468,1.4041,231.78,230.27,225.34,398.44,398.33,393.71,396.85,0.0,1.4041,0.0,0,0.3197,0,0.0435,0,0.0435,0,0.3233,0,0.3233,0,0.9908,1,0.9908,1,50.1,399.18,234.32,0,1,2025-10-01 04:25:15,15.4,72,,0,0,,1
2025-10-01 04:26:00,317.98,0.318,229.37,0.4651,1.3954,231.29,230.64,226.2,398.13,399.38,394.26,397.22,0.0,1.3954,0.0,0,0.318,0,0.0448,0,0.0448,0,0.3218,0,0.3218,0,0.9902,1,0.9902,1,50.1,399.18,234.32,0,1,2025-10-01 04:26:00,15.3,72.8,,0,0,,1
2025-10-01 04:26:45,317.98,0.3147,229.05,0.4621,1.3865,231.37,229.7,226.08,398.87,397.04,394.23,396.68,0.0,1.3865,0.0,0,0.3147,0,0.0445,0,0.0445,0,0.3185,0,0.3185,0,0.9901,1,0.9901,1,50,399.18,234.32,0,1,2025-10-01 04:26:45,15.4,74.9,,0,0,,1
2025-10-01 04:27:30,317.99,0.3142,229.22,0.4611,1.3834,231.95,229.95,225.76,398.49,398.42,394.05,396.98,0.0,1.3834,0.0,0,0.3142,0,0.0453,0,0.0453,0,0.3181,0,0.3181,0,0.9897,1,0.9897,1,50,399.19,234.32,0,1,2025-10-01 04:27:30,15.5,77.7,,0,0,,1
2025-10-01 04:28:15,317.99,0.3156,229.02,0.4616,1.3849,231.28,230.92,224.88,399.06,397.78,393.15,396.61,0.0,1.3849,0.0,0,0.3156,0,0.0468,0,0.0468,0,0.3198,0,0.3198,0,0.9891,1,0.9891,1,50,399.19,234.32,0,1,2025-10-01 04:28:15,15.7,80.4,,0,0,,1
2025-10-01 04:29:00,317.99,0.3132,228.23,0.4594,1.3783,230.42,230.18,224.09,397.42,396.67,391.75,395.26,0.0,1.3783,0.0,0,0.3132,0,0.0457,0,0.0457,0,0.3173,0,0.3173,0,0.9895,1,0.9895,1,50,399.2,234.32,0,1,2025-10-01 04:29:00,15.9,82.9,,0,0,,1
2025-10-01 04:29:45,318,0.3136,228.48,0.4597,1.3793,230.6,230.22,224.62,396.41,397.83,392.85,395.77,0.0,1.3793,0.0,0,0.3136,0,0.0456,0,0.0456,0,0.3175,0,0.3175,0,0.9895,1,0.9895,1,50.1,399.2,234.32,0,1,2025-10-01 04:29:45,16.1,84.6,,0,0,,1
2025-10-01 04:30:30,318,0.3127,228.65,0.4593,1.3781,231.57,229.67,224.72,397.42,397.49,393.09,396.02,0.0,1.3781,0.0,0,0.3127,0,0.0449,0,0.0449,0,0.3165,0,0.3165,0,0.9898,1,0.9898,1,50,399.2,234.32,0,1,2025-10-01 04:30:30,16.4,86.4,,0,0,,1
2025-10-01 04:31:15,318,0.3127,228.52,0.459,1.3771,231.66,230.03,223.89,397.87,396.83,392.66,395.82,0.0,1.3771,0.0,0,0.3127,0,0.0459,0,0.0459,0,0.3168,0,0.3168,0,0.9894,1,0.9894,1,50,399.21,234.32,0,1,2025-10-01 04:31:15,16.6,87.7,,0,0,,1
2025-10-01 04:32:00,318.01,0.3126,228.27,0.4588,1.3764,231.65,229.99,223.19,397.24,396.82,391.96,395.35,0.0,1.3764,0.0,0,0.3126,0,0.0456,0,0.0456,0,0.3166,0,0.3166,0,0.9895,1,0.9895,1,50,399.21,234.32,0,1,2025-10-01 04:32:00,16.8,88.7,,0,0,,1
2025-10-01 04:32:45,318.01,0.3125,228.2,0.4588,1.3765,230.86,229.98,223.76,397.1,396.4,392.17,395.19,0.0,1.3765,0.0,0,0.3125,0,0.0458,0,0.0458,0,0.3166,0,0.3166,0,0.9894,1,0.9894,1,50,399.22,234.32,0,1,2025-10-01 04:32:45,17.0,89.4,,0,0,,1
2025-10-01 04:33:30,318.02,0.3129,228.07,0.4588,1.3764,231.54,230.22,222.45,397.58,396.07,391.32,394.93,0.0,1.3764,0.0,0,0.3129,0,0.0457,0,0.0457,0,0.3169,0,0.3169,0,0.9894,1,0.9894,1,50.1,399.22,234.32,0,1,2025-10-01 04:33:30,17.2,90.4,,0,0,,1
2025-10-01 04:34:15,318.02,0.3119,228.02,0.4578,1.3736,231.88,229.02,223.18,396.95,395.76,392.01,394.98,0.0,1.3736,0.0,0,0.3108,0,0.0442,0,0.0442,0,0.3146,0,0.3146,0,0.9901,1,0.99,1,50.1,399.22,234.33,0,1,2025-10-01 04:34:15,17.4,90.8,,0,0,,1
2025-10-01 04:35:00,318.02,0.311,228.53,0.4579,1.3737,232.42,229.22,223.97,398.15,396.3,392.95,395.85,0.0,1.3737,0.0,0,0.311,0,0.045,0,0.045,0,0.3149,0,0.3149,0,0.9896,1,0.9896,1,50.1,399.23,234.33,0,1,2025-10-01 04:35:00,17.5,91.1,,0,0,,1
2025-10-01 04:35:45,318.03,0.3114,228.44,0.458,1.374,232.71,229.51,223.1,398.12,396.7,392.03,395.67,0.0,1.374,0.0,0,0.3114,0,0.0451,0,0.0451,0,0.3153,0,0.3153,0,0.9896,1,0.9896,1,50.1,399.23,234.33,0,1,2025-10-01 04:35:45,17.6,91.3,,0,0,,1
2025-10-01 04:36:30,318.03,0.3129,228.86,0.4587,1.3762,232.44,230.31,223.84,398.28,397.39,393.41,396.31,0.0,1.3762,0.0,0,0.3129,0,0.0461,0,0.0461,0,0.317,0,0.317,0,0.9893,1,0.9893,1,50.1,399.24,234.33,0,1,2025-10-01 04:36:30,17.8,91.6,,0,0,,1
2025-10-01 04:37:15,318.04,0.3143,229.05,0.4594,1.3783,232.63,231.1,223.43,398.92,397.92,393.22,396.69,0.0,1.3783,0.0,0,0.3143,0,0.0471,0,0.0471,0,0.3185,0,0.3185,0,0.9889,1,0.9889,1,50,399.24,234.33,0,1,2025-10-01 04:37:15,17.9,92,,0,0,,1
2025-10-01 04:38:00,318.04,0.3146,229.4,0.4594,1.3784,233.08,231.37,223.75,399.8,398.27,393.8,397.21,0.0,1.3784,0.0,0,0.3146,0,0.0476,0,0.0476,0,0.3189,0,0.3189,0,0.9887,1,0.9887,1,50,399.24,234.33,0,1,2025-10-01 04:38:00,18.0,92.3,,0,0,,1
2025-10-01 04:38:45,318.04,0.315,229.78,0.4595,1.3786,232.53,231.66,225.17,399.31,399.38,395.2,397.94,0.0,1.3786,0.0,0,0.315,0,0.0476,0,0.0476,0,0.3194,0,0.3194,0,0.9887,1,0.9887,1,50,399.25,234.33,0,1,2025-10-01 04:38:45,18.2,92.4,,0,0,,1
2025-10-01 04:39:30,318.05,3.2967,228.93,6.5554,19.6662,231.82,230.69,224.3,398.92,397.13,393.46,396.56,6.8551,7.3393,5.4718,1.242,1.2282,0.8264,3.0597,0.99,1.1628,0.9069,4.5096,1.5891,1.6931,1.2273,0.7329,0.7819,0.7261,0.6735,50.1,399.26,234.34,1,1,2025-10-01 04:39:30,18.3,92.7,,1,0,,0
2025-10-01 04:40:15,318.1,3.3801,229.02,6.6403,19.921,231.96,230.83,224.28,398.76,397.27,393.94,396.65,6.9098,7.414,5.5972,1.26,1.2611,0.8589,3.058,0.9889,1.1541,0.9149,4.5695,1.6028,1.7114,1.2553,0.7415,0.7866,0.7377,0.6844,50.1,399.32,234.37,1,1,2025-10-01 04:40:15,18.4,91.9,,1,0,,0
2025-10-01 04:41:00,318.14,3.3779,228.6,6.6254,19.876199999999997,230.5,231.12,224.18,397.07,397.82,392.85,396.82,6.7968,7.3575,5.7219,1.2258,1.2768,0.8753,3.0282,0.9732,1.119,0.936,4.5499,1.5667,1.7005,1.2827,0.7445,0.7831,0.752,0.683,50.1,399.38,234.41,1,1,2025-10-01 04:41:00,18.3,88.7,,1,0,,0
2025-10-01 04:41:45,318.18,3.3745,228.35,6.6097,19.8292,231.07,231.01,222.97,397.44,396.56,392.44,395.51,6.7892,7.4025,5.6375,1.241,1.2777,0.8558,3.0115,0.9579,1.1336,0.92,4.5358,1.5688,1.7101,1.257,0.7461,0.7916,0.748,0.6811,50.1,399.43,234.45,1,1,2025-10-01 04:41:45,18.2,85.7,,1,0,,0
2025-10-01 04:42:30,318.22,3.3767,228.62,6.6139,19.841900000000003,231.09,231.56,223.23,397.93,397.27,392.68,395.91,6.803,7.4299,5.609,1.2464,1.2818,0.8485,3.0212,0.9564,1.1447,0.92,4.5447,1.5721,1.7205,1.2521,0.7452,0.7933,0.7458,0.6779,50.1,399.49,234.49,1,1,2025-10-01 04:42:30,18.0,83.5,,1,0,,0
2025-10-01 04:44:00,318.31,3.3645,227.89,6.5885,19.765700000000002,230.5,230.74,222.45,396.95,395.32,391.84,394.6,6.8445,7.4142,5.507,1.2585,1.269,0.8369,2.9892,0.9502,1.1448,0.8943,4.5134,1.5777,1.7108,1.225,0.7475,0.798,0.7425,0.6832,50.1,399.6,234.56,1,1,2025-10-01 04:44:00,17.6,79.7,,1,0,,0
2025-10-01 04:44:45,318.35,3.3522,227.58,6.5722,19.7168,230.26,230.03,222.45,396.34,395.03,391.09,394.21,6.8145,7.3761,5.5262,1.2472,1.2629,0.8421,2.9759,0.9507,1.1303,0.895,4.4951,1.5691,1.6967,1.2293,0.7478,0.7953,0.7451,0.6852,50.1,399.66,234.6,1,1,2025-10-01 04:44:45,17.4,78.7,,1,0,,0
2025-10-01 04:45:30,318.39,3.3437,227.58,6.5638,19.6915,230.25,229.77,222.74,395.81,395.27,391.39,394.13,6.7997,7.3176,5.5742,1.2353,1.255,0.8533,2.9776,0.9603,1.116,0.9012,4.4886,1.5656,1.6814,1.2416,0.7468,0.7894,0.7472,0.6875,50.1,399.72,234.64,1,1,2025-10-01 04:45:30,17.2,77.8,,1,0,,0
2025-10-01 04:46:22,318.45,3.3448,228.04,6.5778,19.7335,232.17,230.06,221.91,398.33,395.49,391.03,394.95,6.9277,7.4346,5.3712,1.2858,1.2421,0.8169,3.0055,0.9648,1.1734,0.8673,4.5107,1.6084,1.7104,1.1919,0.7438,0.7998,0.7269,0.6856,50.1,399.8,234.69,1,1,2025-10-01 04:46:22,17.0,75.5,,1,0,,0
2025-10-01 04:47:07,318.49,3.3404,227.95,6.5705,19.7116,232.53,229.46,221.86,397.34,395.35,391.62,394.73,6.9247,7.4107,5.3762,1.2845,1.2345,0.8214,3.0011,0.9697,1.1671,0.8643,4.5034,1.6102,1.7005,1.1928,0.7438,0.7981,0.7266,0.6888,50.1,399.85,234.73,1,1,2025-10-01 04:47:07,16.8,75,,1,0,,0
2025-10-01 04:47:52,318.54,3.3408,228.29,6.577,19.7312,232.21,229.81,222.85,397.63,395.79,392.7,395.45,6.9013,7.3647,5.4652,1.2663,1.2368,0.8377,3.0159,0.9804,1.1524,0.8831,4.513,1.6026,1.6925,1.2179,0.7422,0.7907,0.7316,0.6882,50,399.91,234.77,1,1,2025-10-01 04:47:52,16.6,74.1,,1,0,,0
2025-10-01 04:48:37,318.58,3.3355,228.16,6.5747,19.7241,231.84,230.16,222.5,397.87,395.71,391.91,395.27,6.8954,7.357,5.4717,1.263,1.2371,0.8353,3.0161,0.9782,1.1532,0.8848,4.5094,1.5986,1.6933,1.2175,0.7417,0.7906,0.7314,0.6864,50,399.96,234.8,1,1,2025-10-01 04:48:37,16.5,74,,1,0,,0
2025-10-01 04:49:22,318.62,3.3309,227.78,6.5653,19.695999999999998,231.58,229.72,222.06,396.8,395.35,391.34,394.49,6.8378,7.3424,5.5158,1.2497,1.2409,0.8403,3.0009,0.9708,1.1397,0.8904,4.495,1.5835,1.6867,1.2248,0.7429,0.7897,0.7365,0.6863,50,400.02,234.84,1,1,2025-10-01 04:49:22,16.4,74.1,,1,0,,0
2025-10-01 04:50:07,318.66,3.3302,227.97,6.5687,19.7061,231.55,229.88,222.48,397.26,395.53,391.67,394.8,6.8709,7.3603,5.4749,1.257,1.239,0.8342,3.0094,0.9734,1.1493,0.8866,4.501,1.591,1.692,1.2181,0.7419,0.7906,0.7331,0.6852,50,400.08,234.88,1,1,2025-10-01 04:50:07,16.3,74.1,,1,0,,0
2025-10-01 04:50:52,318.7,3.3287,227.43,6.56,19.6801,230.95,229.91,221.44,396.42,395.36,389.86,393.88,6.8251,7.4163,5.4387,1.2579,1.2518,0.8189,2.9857,0.9483,1.155,0.8824,4.4857,1.5763,1.7051,1.2043,0.7444,0.7985,0.7349,0.6802,50,400.13,234.92,1,1,2025-10-01 04:50:52,16.2,74.3,,1,0,,0
2025-10-01 04:51:37,318.74,3.3325,227.78,6.5632,19.6896,231.36,229.48,222.51,396.96,395.23,391.3,394.49,6.8487,7.3632,5.4777,1.254,1.2427,0.8358,2.9957,0.9671,1.1421,0.8865,4.4931,1.5845,1.6897,1.2188,0.7436,0.7918,0.7362,0.686,50,400.19,234.95,1,1,2025-10-01 04:51:37,16.2,73.9,,1,0,,0
2025-10-01 04:52:22,318.79,3.3244,227.25,6.5449,19.634900000000002,229.82,229.23,222.7,395.74,394.76,390.24,393.66,6.838,7.3462,5.4507,1.2463,1.2455,0.8325,2.9695,0.9559,1.1307,0.8829,4.4693,1.5715,1.684,1.2139,0.7457,0.7934,0.7404,0.686,50,400.25,234.99,1,1,2025-10-01 04:52:22,16.1,73.3,,1,0,,0
2025-10-01 04:53:30,318.86,3.32,227.11,6.5452,19.6357,229.24,229.19,222.9,395.95,394.3,389.8,393.25,6.8025,7.3836,5.4496,1.2389,1.2548,0.8263,2.9676,0.9454,1.1326,0.8896,4.4664,1.5594,1.6922,1.2147,0.7455,0.7949,0.7423,0.6805,50,400.35,235.06,1,1,2025-10-01 04:53:30,15.9,72,,1,0,,0
2025-10-01 04:54:15,318.91,3.3195,227.12,6.5376,19.6129,228.38,229.41,223.58,395.43,394.92,389.78,393.33,6.7417,7.348,5.5232,1.2173,1.264,0.8382,2.9597,0.9411,1.1124,0.9062,4.4603,1.5397,1.6857,1.2349,0.7463,0.7911,0.7506,0.6789,50,400.41,235.1,1,1,2025-10-01 04:54:15,15.8,71.7,,1,0,,0
2025-10-01 04:55:00,318.95,3.3071,226.62,6.5148,19.5445,228.33,227.94,223.59,394.43,393,390.09,392.4,6.7287,7.2713,5.5445,1.2072,1.2482,0.8517,2.9371,0.9488,1.0879,0.9003,4.4335,1.5364,1.6574,1.2397,0.7476,0.7862,0.7538,0.6871,50,400.46,235.14,1,1,2025-10-01 04:55:00,15.8,71.3,,1,0,,0
2025-10-01 04:55:45,318.99,3.3088,226.19,6.5102,19.5308,228.18,227.29,223.12,393.91,392.52,388.87,391.91,6.7727,7.2918,5.4663,1.2229,1.243,0.843,2.9181,0.9435,1.0937,0.8809,4.4224,1.5454,1.6574,1.2196,0.75,0.7917,0.7507,0.6914,50,400.52,235.17,1,1,2025-10-01 04:55:45,15.6,70.4,,1,0,,0
2025-10-01 04:56:30,319,0.3143,227.22,0.4641,1.3924,229.52,228.1,224.06,396.03,393.94,390.69,393.58,0.0,1.3924,0.0,0,0.3143,0,0.0416,0,0.0416,0,0.3176,0,0.3176,0,0.9913,1,0.9913,1,50,400.53,235.18,0,1,2025-10-01 04:56:30,15.5,71.5,,0,0,,1
2025-10-01 04:57:15,319,0.3107,227.01,0.4598,1.3796,229.98,227.63,223.42,395.25,393.74,390.51,393.16,0.0,1.3796,0.0,0,0.3107,0,0.0418,0,0.0418,0,0.314,0,0.314,0,0.991,1,0.991,1,50,400.54,235.18,0,1,2025-10-01 04:57:15,15.5,74.7,,0,0,,1
2025-10-01 04:58:00,319.01,0.31,227.5,0.4592,1.3777,231.16,227.46,223.88,396.55,394.05,391.44,393.98,0.0,1.3777,0.0,0,0.31,0,0.0424,0,0.0424,0,0.3134,0,0.3134,0,0.9907,1,0.9907,1,50.1,400.54,235.18,0,1,2025-10-01 04:58:01,15.7,79,,0,0,,1
2025-10-01 04:58:45,319.01,0.3092,227.29,0.4587,1.3762,231.07,227.18,223.62,396.95,393.19,390.82,393.63,0.0,1.3762,0.0,0,0.3092,0,0.0422,0,0.0422,0,0.3126,0,0.3126,0,0.9908,1,0.9908,1,50,400.54,235.18,0,1,2025-10-01 04:58:45,15.9,81.3,,0,0,,1
2025-10-01 04:59:30,319.01,0.3078,227.27,0.4577,1.3731,231.65,226.61,223.56,396.33,392.53,392.02,393.66,0.0,1.3731,0.0,0,0.3078,0,0.0418,0,0.0418,0,0.3112,0,0.3112,0,0.9908,1,0.9908,1,50,400.55,235.18,0,1,2025-10-01 04:59:30,16.1,83.2,,0,0,,1
2025-10-01 05:00:37,319.02,0.3082,227.58,0.4576,1.3729,231.43,227.03,224.29,396.82,393.78,391.88,394.18,0.0,1.3729,0.0,0,0.3082,0,0.0424,0,0.0424,0,0.3117,0,0.3117,0,0.9906,1,0.9906,1,50.1,400.56,235.18,0,1,2025-10-01 05:00:37,16.4,86.4,,0,0,,1
2025-10-01 05:01:22,319.03,0.307,227.16,0.4563,1.3691,230.61,226.76,224.13,396.21,393.1,391,393.38,0.0,1.3691,0.0,0,0.307,0,0.0425,0,0.0425,0,0.3105,0,0.3105,0,0.9905,1,0.9905,1,50,400.56,235.18,0,1,2025-10-01 05:01:22,16.6,87.7,,0,0,,1
2025-10-01 05:02:07,319.03,0.3084,226.55,0.457,1.371,229.51,227.57,222.57,395.36,392.98,388.77,392.37,0.0,1.371,0.0,0,0.3084,0,0.0433,0,0.0433,0,0.312,0,0.312,0,0.9902,1,0.9902,1,50,400.56,235.18,0,1,2025-10-01 05:02:07,16.8,88.6,,0,0,,1
2025-10-01 05:02:52,319.03,0.3066,226.41,0.4562,1.3688,229.74,226.69,222.81,394.11,391.95,390.35,392.2,0.0,1.3688,0.0,0,0.3066,0,0.0419,0,0.0419,0,0.3103,0,0.3103,0,0.9907,1,0.9907,1,50,400.57,235.18,0,1,2025-10-01 05:02:52,17.0,89.5,,0,0,,1
2025-10-01 05:03:37,319.04,0.3061,226.51,0.4559,1.3678,230.4,226.44,222.7,395.01,392.56,389.31,392.3,0.0,1.3678,0.0,0,0.3061,0,0.0419,0,0.0419,0,0.3097,0,0.3097,0,0.9907,1,0.9909,1,50,400.57,235.19,0,1,2025-10-01 05:03:37,17.1,89.9,,0,0,,1
2025-10-01 05:04:22,319.04,0.3055,226.55,0.4546,1.3639,229.93,226.2,223.52,395,392.19,389.92,392.42,0.0,1.3639,0.0,0,0.3055,0,0.0417,0,0.0417,0,0.3085,0,0.3085,0,0.9908,1,0.9907,1,50,400.57,235.19,0,1,2025-10-01 05:04:22,17.3,90.8,,0,0,,1
2025-10-01 05:05:07,319.04,0.3037,226.36,0.4546,1.3639,229.87,225.08,224.13,393.78,391.77,390.56,392.02,0.0,1.3639,0.0,0,0.3037,0,0.0404,0,0.0404,0,0.307,0,0.307,0,0.9912,1,0.9912,1,50,400.58,235.19,0,1,2025-10-01 05:05:08,17.4,91.3,,0,0,,1
2025-10-01 05:05:52,319.05,0.3056,226.17,0.4543,1.3629,228.8,225.88,223.84,394.42,391.78,388.96,391.72,0.0,1.3629,0.0,0,0.3045,0,0.0418,0,0.0418,0,0.3079,0,0.3079,0,0.9907,1,0.9907,1,50,400.58,235.19,0,1,2025-10-01 05:05:52,17.6,91.9,,0,0,,1
2025-10-01 05:06:37,319.05,0.3059,226.68,0.455,1.3651,229.27,226.62,224.15,394.7,392.94,390.15,392.67,0.0,1.3651,0.0,0,0.3059,0,0.0425,0,0.0425,0,0.3094,0,0.3094,0,0.9904,1,0.9904,1,50,400.59,235.19,0,1,2025-10-01 05:06:37,17.7,92.3,,0,0,,1
2025-10-01 05:07:44,319.06,0.3074,226.81,0.4558,1.3674,229.45,227.38,223.61,394.83,392.95,390.73,392.82,0.0,1.3674,0.0,0,0.3074,0,0.0428,0,0.0428,0,0.3109,0,0.3109,0,0.9904,1,0.9904,1,50,400.59,235.19,0,1,2025-10-01 05:07:44,18.0,92.4,,0,0,,1
2025-10-01 05:08:29,319.06,0.3072,226.99,0.4547,1.3641,229.21,227.06,224.7,394.66,393.75,391,393.03,0.0,1.3641,0.0,0,0.3062,0,0.0423,0,0.0423,0,0.3097,0,0.3097,0,0.9906,1,0.9905,1,50.1,400.6,235.19,0,1,2025-10-01 05:08:29,18.1,92.5,,0,0,,1
2025-10-01 05:09:14,319.07,0.3061,226.51,0.4548,1.3645,229.44,226.88,223.21,394.48,392.38,390.06,392.28,0.0,1.3645,0.0,0,0.3061,0,0.0422,0,0.0422,0,0.3096,0,0.3096,0,0.9906,1,0.9906,1,50,400.6,235.19,0,1,2025-10-01 05:09:14,18.2,92.9,,0,0,,1
2025-10-01 05:10:44,319.12,3.3656,225.61,6.577,19.731,228.39,226.2,222.25,393.21,391.39,387.65,390.89,6.9173,7.4058,5.4079,1.2689,1.2508,0.8458,2.9052,0.9398,1.1119,0.8534,4.4569,1.5798,1.6752,1.2019,0.7569,0.8035,0.7473,0.7039,50,400.67,235.23,1,1,2025-10-01 05:10:44,18.3,92.2,,1,0,,0
2025-10-01 05:11:29,319.16,3.3653,226.05,6.575,19.725,229.64,225.41,223.1,393.44,391.6,389.45,391.48,6.9266,7.2941,5.5043,1.258,1.2303,0.8769,2.9199,0.9722,1.0883,0.8593,4.4628,1.5906,1.6442,1.228,0.7553,0.7912,0.749,0.7142,50,400.73,235.27,1,1,2025-10-01 05:11:29,18.2,88.8,,1,0,,0
2025-10-01 05:12:14,319.2,3.3654,226.61,6.5783,19.735,229.25,226.59,224.01,393.8,393.67,389.95,392.5,6.9154,7.2871,5.5325,1.2493,1.238,0.8781,2.9388,0.9746,1.0901,0.8741,4.4759,1.5854,1.6512,1.2393,0.7532,0.7884,0.7504,0.7087,50.1,400.78,235.31,1,1,2025-10-01 05:12:14,18.0,85.6,,1,0,,0
2025-10-01 05:13:44,319.29,3.3653,226.49,6.5819,19.7459,228.98,226.92,223.58,395.02,392.27,389.55,392.3,6.9531,7.3578,5.435,1.2666,1.2424,0.8563,2.9372,0.9632,1.1127,0.8614,4.4769,1.5921,1.6696,1.2152,0.7534,0.7959,0.7449,0.705,50,400.89,235.38,1,1,2025-10-01 05:13:44,17.6,81.4,,1,0,,0
2025-10-01 05:15:14,319.37,3.3529,226.17,6.5684,19.705399999999997,229.29,226.76,222.48,395.04,391.78,388.36,391.71,6.9249,7.4323,5.3482,1.2756,1.2467,0.8307,2.9274,0.9442,1.1318,0.8514,4.463,1.5878,1.6853,1.1899,0.7532,0.8037,0.7403,0.6983,50,401.01,235.45,1,1,2025-10-01 05:15:14,17.2,78.6,,1,0,,0
2025-10-01 05:16:44,319.45,3.3343,226.11,6.5441,19.6323,227.58,226.86,223.91,393.25,392.64,389,391.65,6.7952,7.3044,5.5327,1.2206,1.252,0.8617,2.9204,0.9481,1.0828,0.8895,4.4424,1.5465,1.6571,1.2388,0.7522,0.7897,0.7563,0.6957,50,401.12,235.53,1,1,2025-10-01 05:16:44,16.9,77.8,,1,0,,0
2025-10-01 05:17:29,319.5,3.3374,225.42,6.543,19.6292,225.79,227.33,223.16,392.89,391.6,386.84,390.57,6.7823,7.4228,5.4241,1.2305,1.2762,0.8307,2.8918,0.9104,1.1014,0.88,4.4292,1.5314,1.6874,1.2104,0.7557,0.8038,0.757,0.6864,50,401.17,235.56,1,1,2025-10-01 05:17:29,16.7,76.4,,1,0,,0
2025-10-01 05:18:14,319.54,3.335,225.48,6.5361,19.6084,225.61,227,223.83,392.48,391.53,387.6,390.47,6.7252,7.2668,5.6164,1.1956,1.2664,0.873,2.8908,0.9327,1.0541,0.904,4.424,1.5173,1.6496,1.2571,0.7556,0.7884,0.7686,0.6946,50,401.23,235.6,1,1,2025-10-01 05:18:14,16.6,74.8,,1,0,,0
2025-10-01 05:18:59,319.58,3.3377,225.66,6.5439,19.6318,225.39,228.04,223.56,392.57,392.48,387.52,390.8,6.6955,7.3828,5.5535,1.2026,1.2881,0.847,2.898,0.91,1.081,0.907,4.4342,1.5091,1.6836,1.2415,0.755,0.7974,0.7659,0.6825,50,401.29,235.64,1,1,2025-10-01 05:18:59,16.4,75,,1,0,,0
2025-10-01 05:19:44,319.62,3.3313,226.51,6.547,19.641,227.03,228.44,224.07,393.31,394.11,389.54,392.37,6.7486,7.3393,5.5531,1.2105,1.2692,0.8517,2.9375,0.938,1.0928,0.9068,4.453,1.5321,1.6766,1.2443,0.75,0.7904,0.7578,0.6846,50,401.34,235.67,1,1,2025-10-01 05:19:44,16.3,75.3,,1,0,,0
2025-10-01 05:20:29,319.66,3.3288,226.36,6.5411,19.6234,226.96,227.78,224.35,393.65,393.47,389.07,392.04,6.7617,7.3679,5.4938,1.217,1.268,0.8437,2.9277,0.9332,1.0967,0.8978,4.4454,1.5346,1.6783,1.2325,0.7508,0.7935,0.7563,0.6848,50,401.4,235.71,1,1,2025-10-01 05:20:29,16.3,75,,1,0,,0
2025-10-01 05:21:14,319.71,3.329,226.03,6.5377,19.6133,227.1,227.64,223.36,393.82,392.6,388.06,391.45,6.7838,7.438,5.3915,1.2365,1.2706,0.8219,2.9143,0.9178,1.1168,0.8797,4.438,1.5406,1.6932,1.2042,0.7524,0.8029,0.751,0.6826,50.1,401.45,235.74,1,1,2025-10-01 05:21:14,16.2,73.9,,1,0,,0
2025-10-01 05:21:59,319.75,3.3168,226.08,6.5138,19.5414,227.07,226.21,224.96,391.79,393.15,389.75,391.67,6.7273,7.1088,5.7053,1.1777,1.2357,0.9033,2.909,0.9713,1.0265,0.9112,4.4191,1.5276,1.6081,1.2835,0.7518,0.7714,0.7692,0.704,50,401.51,235.78,1,1,2025-10-01 05:21:59,16.0,72.7,,1,0,,0
2025-10-01 05:22:44,319.79,3.3207,226,6.5256,19.576999999999998,227.35,227.62,223.04,393.39,392.33,388.59,391.43,6.7506,7.3929,5.4335,1.2264,1.2657,0.8286,2.9112,0.9213,1.1061,0.8838,4.4294,1.5347,1.6828,1.2119,0.7519,0.7995,0.7529,0.6839,50,401.56,235.82,1,1,2025-10-01 05:22:44,15.9,72.1,,1,0,,0
2025-10-01 05:23:29,319.83,3.3125,225.94,6.5158,19.5475,227.18,228.08,222.57,394.1,392.24,387.67,391.26,6.7188,7.4389,5.3898,1.2275,1.2735,0.8115,2.9069,0.9057,1.1183,0.8829,4.4226,1.5264,1.6967,1.1996,0.7516,0.8046,0.7514,0.6766,50,401.62,235.85,1,1,2025-10-01 05:23:29,15.8,71.9,,1,0,,0
2025-10-01 05:24:14,319.87,3.3219,226.96,6.5425,19.6276,228.05,228.87,223.97,395.11,393.95,390.26,392.99,6.7968,7.4214,5.4094,1.2352,1.2648,0.8218,2.9562,0.9352,1.1311,0.8898,4.4601,1.55,1.6985,1.2115,0.747,0.7972,0.7454,0.6784,50.1,401.67,235.89,1,1,2025-10-01 05:24:14,15.7,71.7,,1,0,,0
2025-10-01 05:24:59,319.91,3.3175,227.2,6.5363,19.609099999999998,228.63,228.03,224.95,394.71,394.93,390.89,393.39,6.7386,7.3103,5.5602,1.2063,1.2554,0.8558,2.9634,0.9571,1.0943,0.912,4.4584,1.5406,1.667,1.2508,0.7457,0.7833,0.7537,0.6842,50.1,401.73,235.93,1,1,2025-10-01 05:24:59,15.6,71.7,,1,0,,0
2025-10-01 05:25:44,319.94,0.3177,228.28,0.466,1.3981,230.32,229.91,224.61,397.77,396.36,392,395.4,0.0,1.3981,0.0,0,0.3177,0,0.0442,0,0.0442,0,0.3214,0,0.3214,0,0.9904,1,0.9904,1,50,401.77,235.95,0,1,2025-10-01 05:25:44,15.5,70.8,,0,0,,1
2025-10-01 05:26:29,319.95,0.3128,227.92,0.4605,1.3817,229.66,229.16,224.94,397.86,395.68,390.7,394.82,0.0,1.3817,0.0,0,0.3128,0,0.0445,0,0.0445,0,0.3166,0,0.3166,0,0.99,1,0.99,1,50,401.77,235.96,0,1,2025-10-01 05:26:29,15.4,72.3,,0,0,,1
2025-10-01 05:27:14,319.95,0.3121,228.37,0.4602,1.3808,230.15,228.7,226.27,396.52,396.16,393.94,395.58,0.0,1.3808,0.0,0,0.3121,0,0.0439,0,0.0439,0,0.3158,0,0.3158,0,0.9902,1,0.9902,1,50.1,401.78,235.96,0,1,2025-10-01 05:27:14,15.4,75.5,,0,0,,1
2025-10-01 05:27:59,319.96,0.3132,228.65,0.4609,1.3828,230.71,229.28,225.97,398.05,396.66,393.36,395.96,0.0,1.3828,0.0,0,0.3132,0,0.0445,0,0.0445,0,0.317,0,0.317,0,0.99,1,0.99,1,50.1,401.78,235.96,0,1,2025-10-01 05:27:59,15.6,78.2,,0,0,,1
2025-10-01 05:28:44,319.96,0.3124,227.97,0.4597,1.3791,229.8,229.32,224.8,397.58,395.29,391.68,394.86,0.0,1.3791,0.0,0,0.3124,0,0.0446,0,0.0446,0,0.3163,0,0.3163,0,0.9899,1,0.9899,1,50.1,401.79,235.96,0,1,2025-10-01 05:28:44,15.8,82.1,,0,0,,1
2025-10-01 05:29:29,319.96,0.3141,228.23,0.4605,1.3817,229.5,230.23,224.96,397.85,396.11,391.93,395.35,0.0,1.3817,0.0,0,0.3141,0,0.0456,0,0.0456,0,0.3181,0,0.3181,0,0.9896,1,0.9896,1,50.1,401.79,235.96,0,1,2025-10-01 05:29:29,16.0,84.4,,0,0,,1
2025-10-01 05:30:14,319.97,0.3133,228.58,0.4597,1.3792,228.92,230.08,226.75,396.99,397.11,393.63,395.92,0.0,1.3792,0.0,0,0.3133,0,0.046,0,0.046,0,0.3173,0,0.3173,0,0.9893,1,0.9893,1,50.1,401.79,235.96,0,1,2025-10-01 05:30:14,16.3,86.5,,0,0,,1
2025-10-01 05:30:59,319.97,0.3148,228.51,0.4599,1.3798,229.15,230.39,226.01,398.58,396.45,392.36,396.01,0.0,1.3798,0.0,0,0.3138,0,0.0462,0,0.0462,0,0.3179,0,0.3179,0,0.9893,1,0.9893,1,50.1,401.8,235.96,0,1,2025-10-01 05:30:59,16.5,87.8,,0,0,,1
2025-10-01 05:31:44,319.98,0.3135,228.89,0.4592,1.3778,229.37,230.49,226.81,399.11,397.49,392.72,396.25,0.0,1.3778,0.0,0,0.3135,0,0.0462,0,0.0462,0,0.3176,0,0.3176,0,0.9893,1,0.9893,1,50.1,401.8,235.96,0,1,2025-10-01 05:31:44,16.7,88.4,,0,0,,1
2025-10-01 05:32:29,319.98,0.3141,228.72,0.4594,1.3784,228.85,230.9,226.43,396.49,397.12,394.86,396.15,0.0,1.3784,0.0,0,0.3141,0,0.0469,0,0.0469,0,0.3183,0,0.3183,0,0.989,1,0.989,1,50,401.81,235.96,0,1,2025-10-01 05:32:29,16.9,90,,0,0,,1
2025-10-01 05:33:14,319.98,0.316,228.25,0.4596,1.379,230.07,231.54,223.15,398.87,394.82,392.35,395.29,0.0,1.379,0.0,0,0.315,0,0.0475,0,0.0475,0,0.3193,0,0.3193,0,0.9888,1,0.9887,1,50.1,401.81,235.96,0,1,2025-10-01 05:33:14,17.1,90.6,,0,0,,1
