readable_time,Active Energy (kWh),mt_power,mvol,mcurr,tot_curr,mvol_r,mvol_y,mvol_b,mvol_ry,mvol_yb,mvol_br,mvolt_p,Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),mpow_r,mpow_y,mpow_b,mr_power,mrpow_r,mrpow_y,mrpow_b,ma_power,mapow_r,mapow_y,mapow_b,mt_pf,mpf_r,mpf_y,mpf_b,mfreq,ma_energy,mr_energy,con_st,mc_st,temp_time,Temperature (°C),humidity,Door Status,compressor_on,heater_on,door_status,fan_status
2025-10-01 05:33:59,319.99,0.3151,228.39,0.4597,1.3792,230.19,231.54,223.46,397.87,396.95,391.9,395.47,0.0,1.3792,0.0,0,0.3151,0,0.0474,0,0.0474,0,0.3193,0,0.3193,0,0.9888,1,0.9888,1,50.1,401.81,235.96,0,1,2025-10-01 05:33:59,17.3,91.3,,0,0,,1
2025-10-01 05:34:44,319.99,0.3138,228.17,0.459,1.3771,230.06,230.9,223.56,396.83,396.98,391.73,395.23,0.0,1.3771,0.0,0,0.3138,0,0.0465,0,0.0465,0,0.318,0,0.318,0,0.9892,1,0.9892,1,50,401.82,235.96,0,1,2025-10-01 05:34:44,17.5,91.9,,0,0,,1
2025-10-01 05:35:29,320,0.3158,227.86,0.4594,1.3784,230.03,231.33,222.24,398.13,395.63,390.23,394.69,0.0,1.3784,0.0,0,0.3146,0,0.0471,0,0.0471,0,0.3189,0,0.3189,0,0.989,1,0.9889,1,50.1,401.82,235.96,0,1,2025-10-01 05:35:29,17.6,92.1,,0,0,,1
2025-10-01 05:36:14,320,0.313,228.58,0.458,1.374,229.87,229.92,225.95,396.63,397.11,393.94,395.84,0.0,1.374,0.0,0,0.3119,0,0.0453,0,0.0453,0,0.3159,0,0.3159,0,0.9896,1,0.9896,1,50.1,401.83,235.96,0,1,2025-10-01 05:36:14,17.8,92.4,,0,0,,1
2025-10-01 05:36:59,320,0.3154,228.87,0.4601,1.3805,231.08,231.57,223.96,399.57,396.75,392.9,396.27,0.0,1.3805,0.0,0,0.3154,0,0.0473,0,0.0473,0,0.3197,0,0.3197,0,0.9889,1,0.9889,1,50.1,401.83,235.96,0,1,2025-10-01 05:36:59,17.9,92.7,,0,0,,1
2025-10-01 05:37:44,320.01,0.3163,229.2,0.46,1.3802,231.53,232.45,223.64,400.37,398.3,392.27,396.86,0.0,1.3802,0.0,0,0.3163,0,0.0487,0,0.0487,0,0.3208,0,0.3208,0,0.9883,1,0.9883,1,50.1,401.83,235.96,0,1,2025-10-01 05:37:44,18.1,92.9,,0,0,,1
2025-10-01 05:38:29,320.01,0.3167,229.6,0.4607,1.3821,231.94,232.38,224.49,399.6,398.64,394.73,397.55,0.0,1.3821,0.0,0,0.3167,0,0.0484,0,0.0484,0,0.3212,0,0.3212,0,0.9885,1,0.9885,1,50.1,401.84,235.96,0,1,2025-10-01 05:38:29,18.2,93.2,,0,0,,1
2025-10-01 05:39:14,320.05,3.3792,228.27,6.6361,19.9085,231.19,231.77,221.85,398.64,396.31,391.1,395.35,6.8892,7.643,5.3763,1.2928,1.2914,0.795,3.0276,0.9289,1.2099,0.8887,4.5569,1.5927,1.7714,1.1927,0.7447,0.8121,0.7297,0.6666,50.1,401.89,236,1,1,2025-10-01 05:39:14,18.3,92.8,,1,0,,0
2025-10-01 05:39:59,320.09,3.3869,228.22,6.6411,19.9234,231.61,231.33,221.72,398.53,396.52,390.7,395.2,6.8709,7.629,5.4235,1.2893,1.2921,0.8056,3.0227,0.9312,1.1992,0.8923,4.5587,1.5914,1.7648,1.2025,0.746,0.8106,0.7329,0.6701,50.1,401.95,236.04,1,1,2025-10-01 05:39:59,18.2,89.2,,1,0,,0
2025-10-01 05:40:44,320.14,3.3765,228.07,6.6203,19.8609,230.45,230.97,222.79,396.99,397,390.98,395.03,6.7443,7.5141,5.6025,1.2403,1.2982,0.838,3.0079,0.9348,1.1486,0.9244,4.5379,1.5542,1.7355,1.2482,0.7466,0.7985,0.7489,0.6716,50.1,402.01,236.08,1,1,2025-10-01 05:40:44,18.1,85.6,,1,0,,0
2025-10-01 05:41:29,320.18,3.372,227.2,6.6121,19.836299999999998,228.82,230.51,222.27,396.87,395.07,388.58,393.28,6.8491,7.6499,5.3373,1.2789,1.3022,0.7908,2.9741,0.9043,1.1862,0.8836,4.5169,1.5672,1.7634,1.1863,0.7499,0.8165,0.7392,0.6669,50.1,402.06,236.11,1,1,2025-10-01 05:41:29,17.9,83.4,,1,0,,0
2025-10-01 05:42:14,320.22,3.371,227.75,6.6112,19.8337,228.41,230.32,224.53,396.18,396.09,391.13,394.58,6.7926,7.4786,5.5625,1.2345,1.2941,0.8425,2.9931,0.938,1.1337,0.9214,4.5229,1.5515,1.7225,1.2489,0.7477,0.7962,0.7521,0.6748,50.1,402.12,236.15,1,1,2025-10-01 05:42:14,17.7,81.2,,1,0,,0
2025-10-01 05:42:59,320.26,3.3713,227.62,6.6108,19.832500000000003,228.36,229.95,224.56,396.19,395.43,391.12,394.45,6.8613,7.4401,5.5311,1.244,1.2802,0.8471,2.9918,0.9513,1.1326,0.908,4.5198,1.5668,1.7109,1.2421,0.7479,0.7943,0.7489,0.6821,50.1,402.18,236.19,1,1,2025-10-01 05:42:59,17.4,79.3,,1,0,,0
2025-10-01 05:43:44,320.31,3.3682,226.98,6.6016,19.8049,227.42,230.04,223.48,395.03,394.41,389.97,393.09,6.8797,7.5477,5.3775,1.2645,1.2917,0.812,2.9635,0.9202,1.1578,0.8855,4.5026,1.5646,1.7363,1.2018,0.7507,0.8085,0.7446,0.6758,50.1,402.23,236.23,1,1,2025-10-01 05:43:44,17.2,78,,1,0,,0
2025-10-01 05:44:29,320.35,3.3507,227.28,6.5849,19.7547,228.41,229.59,223.84,396.33,394.44,390.2,393.68,6.9158,7.4911,5.3478,1.268,1.2686,0.8141,2.976,0.9405,1.1586,0.8769,4.4966,1.5796,1.7199,1.1971,0.7476,0.8031,0.7383,0.6803,50,402.29,236.26,1,1,2025-10-01 05:44:29,17.0,76.5,,1,0,,0
2025-10-01 05:45:14,320.39,3.3457,227.14,6.5703,19.711100000000002,228.3,229.1,224.03,394.34,395.34,390.52,393.43,6.754,7.3905,5.5666,1.2207,1.2766,0.8484,2.9635,0.9405,1.1094,0.9136,4.4822,1.5419,1.6932,1.2471,0.7485,0.7921,0.7548,0.6805,50,402.35,236.3,1,1,2025-10-01 05:45:14,16.8,75.6,,1,0,,0
2025-10-01 05:45:59,320.43,3.3432,226.79,6.5699,19.709699999999998,227.7,229.87,222.81,395.78,393.99,388.67,392.81,6.8416,7.49,5.3781,1.2571,1.2799,0.8063,2.9507,0.9184,1.1517,0.8806,4.4779,1.5578,1.7217,1.1983,0.7497,0.8063,0.7444,0.675,50,402.4,236.34,1,1,2025-10-01 05:45:59,16.6,74.4,,1,0,,0
2025-10-01 05:46:44,320.47,3.333,226.69,6.5471,19.6415,227.05,228.77,224.27,394.1,394.21,389.62,392.66,6.7008,7.2426,5.6981,1.1869,1.2676,0.8785,2.9418,0.9502,1.064,0.9276,4.4562,1.5214,1.6569,1.2779,0.7497,0.7806,0.7659,0.6876,50,402.46,236.37,1,1,2025-10-01 05:46:44,16.4,74.5,,1,0,,0
2025-10-01 05:47:29,320.51,3.3399,226.96,6.5592,19.677599999999998,226.2,229.4,225.28,393.48,395.13,390.69,393.11,6.6811,7.2217,5.7748,1.1708,1.2775,0.8915,2.9527,0.9539,1.0518,0.947,4.4689,1.5113,1.6567,1.3009,0.7491,0.7752,0.772,0.6854,50,402.51,236.41,1,1,2025-10-01 05:47:29,16.3,74.7,,1,0,,0
2025-10-01 05:48:14,320.55,3.345,227.18,6.575,19.725,226.75,230.71,224.1,396.78,394.29,389.44,393.67,6.8429,7.5102,5.3719,1.2487,1.2896,0.8067,2.9658,0.9193,1.154,0.8925,4.4881,1.5516,1.7327,1.2038,0.7482,0.8052,0.7452,0.6705,50.1,402.57,236.45,1,1,2025-10-01 05:48:14,16.2,73.5,,1,0,,0
2025-10-01 05:49:51,320.66,3.3341,226.95,6.5582,19.6748,228.25,230.08,222.52,396.78,393.36,389.13,393.09,6.9276,7.5305,5.2167,1.2835,1.2665,0.7841,2.957,0.9221,1.1797,0.8552,4.4747,1.5812,1.7326,1.1608,0.7481,0.8121,0.7317,0.6758,50.1,402.71,236.54,1,1,2025-10-01 05:49:51,15.9,72.8,,1,0,,0
2025-10-01 05:50:36,320.7,3.3235,227.6,6.5463,19.6389,229.14,229.39,224.28,396.38,395.2,391.04,394.22,6.7789,7.298,5.562,1.2173,1.2531,0.8531,2.9797,0.9632,1.1071,0.9095,4.4749,1.5533,1.6741,1.2474,0.7445,0.7842,0.7494,0.6841,50.1,402.77,236.58,1,1,2025-10-01 05:50:36,15.8,72,,1,0,,0
2025-10-01 05:51:21,320.74,3.3247,227.23,6.5499,19.649900000000002,229.01,230.03,222.67,395.76,395.39,389.54,393.67,6.8086,7.5307,5.3106,1.2597,1.2753,0.7897,2.9664,0.9173,1.1697,0.8794,4.474,1.5592,1.7323,1.1825,0.7461,0.8083,0.7369,0.6681,50.1,402.82,236.61,1,1,2025-10-01 05:51:21,15.7,71.9,,1,0,,0
2025-10-01 05:52:07,320.78,3.3247,227.52,6.5491,19.647399999999998,230.45,229.01,223.1,396.61,395.38,390.13,394.15,6.8326,7.4468,5.368,1.2539,1.2553,0.8155,2.9792,0.9458,1.1508,0.8826,4.4776,1.5746,1.7054,1.1976,0.7447,0.7992,0.7356,0.6789,50.1,402.88,236.65,1,1,2025-10-01 05:52:07,15.6,71.2,,1,0,,0
2025-10-01 05:52:51,320.83,3.3291,227.41,6.5509,19.6529,229.78,229.32,223.13,397.31,394.75,389.54,393.73,6.8263,7.4749,5.3517,1.2581,1.2633,0.8078,2.9706,0.9356,1.1562,0.8789,4.4768,1.5685,1.7141,1.1941,0.7461,0.8024,0.7376,0.6767,50.1,402.93,236.69,1,1,2025-10-01 05:52:51,15.5,71.1,,1,0,,0
2025-10-01 05:53:36,320.84,0.3198,228.17,0.4674,1.4022,229.66,230.68,224.17,398.29,396.23,391.05,395.08,0.0,1.4022,0.0,0,0.3198,0,0.0441,0,0.0441,0,0.3235,0,0.3235,0,0.9906,1,0.9906,1,50.1,402.95,236.7,0,1,2025-10-01 05:53:36,15.4,71.8,,0,0,,1
2025-10-01 05:54:22,320.85,0.3179,227.86,0.4631,1.3895,228.76,230.86,223.98,396.95,396.17,390.88,394.71,0.0,1.3895,0.0,0,0.3169,0,0.0451,0,0.0451,0,0.3208,0,0.3208,0,0.99,1,0.99,1,50.1,402.96,236.7,0,1,2025-10-01 05:54:22,15.4,72.9,,0,0,,1
2025-10-01 05:55:06,320.85,0.3163,227.9,0.4623,1.387,228.73,230.99,223.98,396.72,396.09,391.36,394.69,0.0,1.387,0.0,0,0.3163,0,0.046,0,0.046,0,0.3204,0,0.3204,0,0.9895,1,0.9895,1,50.1,402.96,236.7,0,1,2025-10-01 05:55:06,15.4,76.4,,0,0,,1
2025-10-01 05:55:51,320.85,0.3151,227.75,0.4611,1.3833,228.45,230.74,224.07,397.13,395.56,390.75,394.57,0.0,1.3833,0.0,0,0.3151,0,0.0458,0,0.0458,0,0.3192,0,0.3192,0,0.9895,1,0.9895,1,50.1,402.97,236.7,0,1,2025-10-01 05:55:51,15.6,80.9,,0,0,,1
2025-10-01 05:56:58,320.86,0.3131,227.46,0.4597,1.3792,229.41,229.86,223.13,396.45,395.2,390.26,393.97,0.0,1.3792,0.0,0,0.3131,0,0.045,0,0.045,0,0.317,0,0.317,0,0.9898,1,0.9898,1,50,402.97,236.7,0,1,2025-10-01 05:56:58,16.1,85.3,,0,0,,1
2025-10-01 05:57:43,320.87,0.3137,227.53,0.4594,1.3784,229.66,230.51,222.43,396.56,395.3,390.38,394.09,0.0,1.3784,0.0,0,0.3137,0,0.046,0,0.046,0,0.3177,0,0.3177,0,0.9894,1,0.9894,1,50.1,402.98,236.7,0,1,2025-10-01 05:57:43,16.3,86.6,,0,0,,1
2025-10-01 05:58:28,320.87,0.314,227.09,0.4595,1.3786,229.5,230.78,221.01,397.14,394.44,388.4,393.35,0.0,1.3786,0.0,0,0.314,0,0.0468,0,0.0468,0,0.3182,0,0.3182,0,0.989,1,0.989,1,50,402.98,236.71,0,1,2025-10-01 05:58:28,16.5,88.2,,0,0,,1
2025-10-01 05:59:14,320.87,0.3136,227.12,0.4593,1.3781,228.17,230.58,222.61,394.64,395.68,389.76,393.36,0.0,1.3781,0.0,0,0.3136,0,0.0465,0,0.0465,0,0.3178,0,0.3178,0,0.9891,1,0.9891,1,50,402.99,236.71,0,1,2025-10-01 05:59:58,17.0,90.4,,0,0,,1
2025-10-01 05:59:58,320.88,0.316,227.48,0.4605,1.3815,227.92,231.9,222.63,396.4,396.08,389.53,394,0.0,1.3815,0.0,0,0.316,0,0.0481,0,0.0481,0,0.3204,0,0.3204,0,0.9885,1,0.9885,1,50,402.99,236.71,0,1,2025-10-01 05:59:58,17.0,90.4,,0,0,,1
2025-10-01 06:00:43,320.88,0.3155,227.04,0.4601,1.3803,227.11,231.74,222.28,396.12,395.16,388.47,393.33,0.0,1.3803,0.0,0,0.3155,0,0.0478,0,0.0478,0,0.3199,0,0.3199,0,0.9887,1,0.9887,1,50,402.99,236.71,0,1,2025-10-01 06:00:43,17.2,91.1,,0,0,,1
2025-10-01 06:01:29,320.89,0.3144,228.04,0.4595,1.3786,228.97,231.11,224.05,396.77,395.86,392.28,395.05,0.0,1.3786,0.0,0,0.3144,0,0.0469,0,0.0469,0,0.3186,0,0.3186,0,0.989,1,0.989,1,50.1,403,236.71,0,1,2025-10-01 06:02:13,17.5,91.4,,0,0,,1
2025-10-01 06:02:13,320.89,0.316,227.74,0.4604,1.3813,228.66,231.98,222.59,397.34,396,390.02,394.5,0.0,1.3813,0.0,0,0.316,0,0.0482,0,0.0482,0,0.3204,0,0.3204,0,0.9885,1,0.9885,1,50.1,403,236.71,0,1,2025-10-01 06:02:13,17.5,91.4,,0,0,,1
2025-10-01 06:02:58,320.89,0.3173,228.5,0.4609,1.3828,230.31,232.74,222.47,398.72,396.96,391.64,395.77,0.0,1.3828,0.0,0,0.3173,0,0.0488,0,0.0488,0,0.3218,0,0.3218,0,0.9883,1,0.9883,1,50.1,403.01,236.71,0,1,2025-10-01 06:02:58,17.6,91.9,,0,0,,1
2025-10-01 06:04:05,320.9,0.3169,228.64,0.4605,1.3817,230.64,232.57,222.73,399.38,397.45,391.21,395.99,0.0,1.3817,0.0,0,0.3169,0,0.0485,0,0.0485,0,0.3213,0,0.3213,0,0.9885,1,0.9885,1,50.1,403.01,236.71,0,1,2025-10-01 06:04:05,17.9,92.6,,0,0,,1
2025-10-01 06:04:50,320.9,0.3157,229.1,0.46,1.3802,232.07,231.82,223.43,399.41,397.7,393.28,396.63,0.0,1.3802,0.0,0,0.3157,0,0.0473,0,0.0473,0,0.32,0,0.32,0,0.9889,1,0.9889,1,50.1,403.02,236.71,0,1,2025-10-01 06:04:50,18.0,92.7,,0,0,,1
2025-10-01 06:05:35,320.91,0.3157,229.08,0.46,1.3801,231.96,231.82,223.47,400.02,397.79,392.47,396.81,0.0,1.3801,0.0,0,0.3157,0,0.0471,0,0.0471,0,0.3199,0,0.3199,0,0.989,1,0.989,1,50.1,403.02,236.71,0,1,2025-10-01 06:05:35,18.1,92.9,,0,0,,1
2025-10-01 06:06:20,320.91,0.3168,228.41,0.4596,1.379,230.26,232.05,222.94,398.25,397.01,391.57,395.64,0.0,1.379,0.0,0,0.3157,0,0.0474,0,0.0474,0,0.32,0,0.32,0,0.9889,1,0.9889,1,50.1,403.03,236.71,0,1,2025-10-01 06:06:20,18.2,93.4,,0,0,,1
2025-10-01 06:07:05,320.93,3.3477,228.32,6.6011,19.8035,227.74,231.99,225.25,396.39,398.46,391.54,395.43,6.6743,7.446,5.6832,1.1962,1.3068,0.8447,3.0241,0.9363,1.1264,0.9614,4.5275,1.52,1.7274,1.2801,0.742,0.7874,0.7574,0.66,50.1,403.05,236.73,1,1,2025-10-01 06:07:05,18.4,93.7,,1,0,,0
2025-10-01 06:07:50,320.98,3.3972,227.94,6.6501,19.9503,227.28,232.07,224.48,396.12,397.16,391.13,394.8,6.7582,7.5985,5.5936,1.2338,1.3318,0.8316,3.0069,0.9135,1.153,0.9405,4.555,1.536,1.7634,1.2557,0.7488,0.8037,0.756,0.6623,50.1,403.11,236.77,1,1,2025-10-01 06:07:50,18.3,91.5,,1,0,,0
2025-10-01 06:08:35,321.02,3.3972,228.26,6.6526,19.958,228.33,232.58,223.89,397.49,397.26,391.34,395.3,6.7874,7.5848,5.5858,1.2439,1.3241,0.8292,3.0212,0.9229,1.1626,0.9357,4.5644,1.5498,1.7641,1.2506,0.7472,0.8031,0.7514,0.6632,50.1,403.16,236.8,1,1,2025-10-01 06:08:35,18.2,87.6,,1,0,,0
2025-10-01 06:09:20,321.06,3.3843,228.55,6.6402,19.9207,228.61,232.38,224.68,396.8,397.86,392.91,395.82,6.6673,7.5281,5.7253,1.2079,1.3279,0.8485,3.0296,0.9278,1.1356,0.9663,4.56,1.5242,1.7494,1.2864,0.745,0.793,0.7599,0.6589,50.1,403.23,236.84,1,1,2025-10-01 06:09:20,18.0,85.8,,1,0,,0
2025-10-01 06:10:05,321.1,3.3834,228.28,6.636,19.908,229.72,232.38,222.74,397.22,397.46,391.41,395.39,6.808,7.5801,5.5199,1.2562,1.309,0.8182,3.0229,0.9265,1.1761,0.9203,4.5549,1.5639,1.7615,1.2295,0.7457,0.8052,0.7431,0.6652,50,403.28,236.88,1,1,2025-10-01 06:10:05,17.8,83,,1,0,,0
2025-10-01 06:11:58,321.22,3.3666,227.78,6.6032,19.8096,229.51,231.79,222.04,395.74,397.34,390.34,394.46,6.7094,7.4571,5.6431,1.2268,1.3001,0.8397,2.9942,0.929,1.1357,0.9294,4.5213,1.5399,1.7285,1.253,0.7472,0.7972,0.7531,0.6703,50.1,403.44,236.99,1,1,2025-10-01 06:11:58,17.3,78.3,,1,0,,0
2025-10-01 06:12:43,321.27,3.3524,227.25,6.5883,19.7649,227.25,232.82,221.69,394.9,396.07,389.78,393.61,6.6124,7.5826,5.5699,1.2154,1.3341,0.8029,2.9722,0.882,1.1527,0.9375,4.5028,1.5027,1.7654,1.2348,0.7482,0.8093,0.7566,0.6504,50.1,403.5,237.02,1,1,2025-10-01 06:12:43,17.1,77.2,,1,0,,0
2025-10-01 06:13:28,321.3,3.3537,227.41,6.5863,19.7589,227.26,232.28,222.69,393.74,397.74,390.05,393.86,6.5055,7.4428,5.8106,1.1696,1.3329,0.8513,2.9739,0.9025,1.0973,0.974,4.5012,1.4784,1.7288,1.294,0.7482,0.7916,0.772,0.658,50,403.55,237.06,1,1,2025-10-01 06:13:29,16.8,75.7,,1,0,,0
2025-10-01 06:14:13,321.35,3.3657,227.7,6.6103,19.8309,227.56,233.43,222.12,395.72,397.7,389.67,394.43,6.5609,7.6103,5.6597,1.2038,1.35,0.8119,2.9919,0.8814,1.1511,0.9594,4.5266,1.493,1.7765,1.2571,0.7473,0.8068,0.7609,0.6459,50.1,403.61,237.1,1,1,2025-10-01 06:14:13,16.7,75.5,,1,0,,0
2025-10-01 06:14:58,321.39,3.3644,227.5,6.6057,19.8172,227.57,233.28,221.67,395.33,396.9,389.82,394.02,6.5876,7.656,5.5736,1.2181,1.3503,0.7961,2.9813,0.872,1.1652,0.9441,4.5206,1.4991,1.786,1.2355,0.7484,0.8131,0.757,0.6446,50.1,403.67,237.14,1,1,2025-10-01 06:14:58,16.5,75.6,,1,0,,0
2025-10-01 06:15:44,321.43,3.359,227.78,6.5999,19.7997,228.23,232.55,222.58,394.97,397.88,390.63,394.44,6.591,7.5866,5.6221,1.2097,1.3354,0.8138,2.9913,0.8921,1.1493,0.9499,4.5199,1.5043,1.7643,1.2514,0.7467,0.8048,0.7579,0.6506,50.1,403.73,237.17,1,1,2025-10-01 06:15:44,16.4,75.4,,1,0,,0
2025-10-01 06:16:28,321.47,3.3683,227.86,6.608,19.8241,228.58,232.47,222.55,396.18,397.12,390.65,394.62,6.6191,7.6148,5.5902,1.2211,1.3366,0.8106,2.9918,0.8914,1.1572,0.9432,4.5273,1.513,1.7702,1.2441,0.7476,0.8076,0.756,0.6517,50.1,403.78,237.21,1,1,2025-10-01 06:16:28,16.3,74.7,,1,0,,0
2025-10-01 06:17:13,321.52,3.3469,228.04,6.5845,19.753600000000002,228.93,231.98,223.22,396.06,398.02,390.77,395.01,6.6351,7.5884,5.5301,1.2224,1.3207,0.8038,2.9968,0.9001,1.1605,0.9362,4.5138,1.519,1.7604,1.2344,0.7449,0.8052,0.7512,0.6514,50.1,403.84,237.25,1,1,2025-10-01 06:17:13,16.1,74,,1,0,,0
2025-10-01 06:17:58,321.56,3.3577,229.34,6.6113,19.834,230.26,232.68,225.08,398.83,399.25,393.55,397.07,6.6899,7.4574,5.6867,1.2099,1.3026,0.8452,3.0547,0.9515,1.1427,0.9604,4.5556,1.5404,1.7352,1.28,0.7396,0.786,0.7517,0.6606,50.1,403.89,237.29,1,1,2025-10-01 06:17:58,16.0,73.4,,1,0,,0
2025-10-01 06:18:43,321.6,3.3578,229.31,6.6148,19.8444,229.96,233.51,224.46,399.08,399.1,393.3,397.22,6.6552,7.5894,5.5998,1.2205,1.3243,0.813,3.054,0.9216,1.1743,0.9581,4.5596,1.5304,1.7722,1.2569,0.7397,0.798,0.7482,0.647,50.1,403.95,237.32,1,1,2025-10-01 06:18:43,15.9,77.8,,1,0,,0
2025-10-01 06:19:28,321.64,3.3572,229.16,6.6082,19.8248,230.04,233.5,223.96,399.35,398.97,392.43,396.94,6.7204,7.5714,5.533,1.2365,1.3127,0.808,3.0461,0.9265,1.1807,0.9389,4.5531,1.546,1.7679,1.2392,0.7405,0.8002,0.7434,0.6523,50.1,404.01,237.36,1,1,2025-10-01 06:19:28,15.9,81.8,,1,0,,0
2025-10-01 06:20:13,321.68,3.3646,229.83,6.6257,19.877299999999998,230.41,233.64,225.45,398.81,401.41,393.92,398.02,6.6427,7.5183,5.7163,1.2046,1.3211,0.8389,3.0736,0.9421,1.1538,0.9777,4.5759,1.5305,1.7566,1.2887,0.7383,0.7877,0.7531,0.6512,50.2,404.06,237.4,1,1,2025-10-01 06:20:13,16.0,83.8,,1,0,,0
2025-10-01 06:20:58,321.73,3.3611,229.73,6.6153,19.846,230.91,233.34,224.96,399.19,400.67,393.79,397.93,6.6651,7.5509,5.63,1.22,1.3164,0.8248,3.0653,0.9366,1.1679,0.9608,4.5675,1.539,1.7619,1.2665,0.7388,0.7932,0.748,0.6513,50.2,404.12,237.44,1,1,2025-10-01 06:20:58,16.1,83.5,,1,0,,0
2025-10-01 06:21:43,321.77,3.3656,229.45,6.6151,19.8453,231.6,233.12,223.63,400.83,398.85,392.53,397.24,6.8208,7.661,5.3635,1.2788,1.3037,0.783,3.051,0.9258,1.2173,0.9079,4.5651,1.5797,1.7859,1.1994,0.7408,0.81,0.7309,0.6531,50.2,404.18,237.48,1,1,2025-10-01 06:21:43,16.2,82.2,,1,0,,0
2025-10-01 06:22:28,321.81,3.3589,229.42,6.6089,19.8267,231.54,232.55,224.17,400.11,399.21,392.71,397.3,6.7473,7.569,5.5104,1.2478,1.3,0.8111,3.0522,0.9381,1.1833,0.9308,4.5577,1.5623,1.7602,1.2353,0.74,0.7992,0.7395,0.6569,50.2,404.23,237.51,1,1,2025-10-01 06:22:28,16.2,82.6,,1,0,,0
2025-10-01 06:23:13,321.85,3.3638,229.09,6.6041,19.8125,231.07,232.38,223.83,399.27,398.54,392.52,396.74,6.7122,7.5735,5.5268,1.2424,1.3085,0.8129,3.0323,0.9266,1.1738,0.9319,4.548,1.551,1.7599,1.2371,0.7427,0.8016,0.7443,0.6573,50.2,404.29,237.55,1,1,2025-10-01 06:23:13,16.2,81,,1,0,,0
2025-10-01 06:23:58,321.89,3.3686,229.15,6.6084,19.8253,230.34,232.24,224.88,399.19,399.13,392.33,396.91,6.7825,7.5255,5.5173,1.2453,1.2994,0.8239,3.0335,0.9414,1.1654,0.9267,4.5507,1.5623,1.7477,1.2407,0.743,0.7977,0.7444,0.6644,50.2,404.35,237.59,1,1,2025-10-01 06:23:58,16.1,80.1,,1,0,,0
2025-10-01 06:24:43,321.94,3.3613,228.81,6.5994,19.7982,229.45,232.27,224.73,397.95,398.33,392.64,396.32,6.7068,7.5223,5.5691,1.2259,1.3101,0.8253,3.0204,0.9281,1.1523,0.94,4.5376,1.5389,1.7472,1.2515,0.7438,0.7972,0.7508,0.6597,50.2,404.41,237.63,1,1,2025-10-01 06:24:43,16.1,79.4,,1,0,,0
2025-10-01 06:25:28,321.98,3.3603,228.93,6.6019,19.8059,229.15,233.24,224.41,398.01,398.6,392.92,396.59,6.6734,7.5991,5.5334,1.2277,1.3269,0.8057,3.0257,0.9099,1.1716,0.9442,4.5434,1.5292,1.7724,1.2418,0.7431,0.8033,0.7496,0.6491,50.2,404.46,237.66,1,1,2025-10-01 06:25:28,16.1,79.7,,1,0,,0
2025-10-01 06:26:13,322.02,3.3583,228.4,6.5967,19.790300000000002,228.42,232.9,223.9,397.14,398.28,391.37,395.63,6.6121,7.6313,5.5469,1.2182,1.339,0.8012,3.0048,0.8911,1.1653,0.9483,4.5296,1.5103,1.7773,1.242,0.7452,0.8071,0.7543,0.6453,50.2,404.52,237.7,1,1,2025-10-01 06:26:13,16.0,79.2,,1,0,,0
2025-10-01 06:26:58,322.06,3.3648,228,6.6007,19.8021,228.58,232.92,222.52,398.49,396.41,389.86,394.8,6.7136,7.6876,5.4009,1.2537,1.3323,0.7789,2.9901,0.8833,1.1926,0.9142,4.527,1.5346,1.7906,1.2018,0.7475,0.8174,0.745,0.6485,50.2,404.58,237.74,1,1,2025-10-01 06:26:58,16.0,79.4,,1,0,,0
2025-10-01 06:27:43,322.11,3.3639,228.8,6.6019,19.8059,229.05,232.27,225.1,397.2,398.91,392.75,396.31,6.6326,7.5124,5.6609,1.2042,1.3221,0.8377,3.0188,0.9242,1.1351,0.9596,4.5384,1.5192,1.7449,1.2743,0.7442,0.7933,0.7587,0.6576,50.2,404.63,237.78,1,1,2025-10-01 06:27:43,16.0,80,,1,0,,0
2025-10-01 06:28:28,322.15,3.3636,228.84,6.6052,19.8158,228.41,232.07,226.04,397.12,399.32,392.61,396.27,6.6366,7.524,5.6552,1.2001,1.3253,0.8382,3.0216,0.9241,1.1331,0.9644,4.5403,1.5159,1.7461,1.2783,0.7439,0.7923,0.76,0.656,50.2,404.69,237.82,1,1,2025-10-01 06:28:28,16.0,79.8,,1,0,,0
2025-10-01 06:29:13,322.19,3.3573,228.65,6.5971,19.7914,228.06,232.36,225.54,398.34,398.13,391.65,396.32,6.7483,7.6243,5.4188,1.2403,1.3214,0.7957,3.013,0.9094,1.1767,0.9269,4.5328,1.539,1.7716,1.2222,0.7442,0.8064,0.7468,0.6513,50.2,404.74,237.85,1,1,2025-10-01 06:29:13,16.0,78.3,,1,0,,0
2025-10-01 06:29:58,322.23,3.3658,228.84,6.6086,19.826,227.52,232.48,226.54,397.72,399.13,392.27,396.45,6.6736,7.5671,5.5853,1.2091,1.3316,0.825,3.0215,0.9169,1.1461,0.9586,4.5429,1.5184,1.7592,1.2653,0.7441,0.7968,0.7579,0.6523,50.2,404.8,237.89,1,1,2025-10-01 06:29:58,15.9,78.8,,1,0,,0
2025-10-01 06:30:43,322.27,3.3849,229.39,6.632,19.896,227.99,232.13,228.07,397.04,399.44,395.48,397.19,6.6483,7.406,5.8417,1.1753,1.3231,0.8866,3.0425,0.955,1.0938,0.9937,4.5672,1.5157,1.7192,1.3323,0.7437,0.776,0.7707,0.6657,50.2,404.86,237.93,1,1,2025-10-01 06:30:43,15.9,79.4,,1,0,,0
2025-10-01 06:31:28,322.32,3.3813,229.35,6.6311,19.8935,228.71,232.62,226.73,399.44,399.14,393.18,397.25,6.7116,7.5789,5.603,1.2201,1.329,0.8321,3.0426,0.9294,1.1543,0.9589,4.5684,1.535,1.763,1.2704,0.7433,0.7955,0.7549,0.6554,50.2,404.92,237.97,1,1,2025-10-01 06:31:28,15.9,78.7,,1,0,,0
2025-10-01 06:32:13,322.36,3.3952,229.35,6.6503,19.950899999999997,228.9,232.99,226.18,400.39,399.24,392.15,397.15,6.7226,7.7367,5.4916,1.2442,1.3501,0.8009,3.0436,0.9039,1.1908,0.9489,4.5835,1.5388,1.8026,1.2421,0.7446,0.809,0.7499,0.645,50.2,404.97,238,1,1,2025-10-01 06:32:13,15.9,79.7,,1,0,,0
2025-10-01 06:32:58,322.4,3.4116,229.98,6.67,20.010199999999998,228.99,232.76,228.2,400.09,400.22,394.71,398.32,6.6899,7.6197,5.7006,1.2126,1.3485,0.8504,3.0668,0.9342,1.1487,0.9839,4.6064,1.5319,1.7736,1.3009,0.7436,0.7921,0.7612,0.6539,50.2,405.03,238.04,1,1,2025-10-01 06:32:58,15.9,79.6,,1,0,,0
2025-10-01 06:33:43,322.44,3.4045,230.19,6.6714,20.014400000000002,229.68,233.51,227.4,400.82,400.92,394.39,398.77,6.7906,7.7044,5.5194,1.2501,1.3408,0.8135,3.081,0.9307,1.1955,0.9548,4.6138,1.5597,1.7991,1.2551,0.7414,0.8021,0.7463,0.6485,50.2,405.09,238.08,1,1,2025-10-01 06:33:43,15.9,78.8,,1,0,,0
2025-10-01 06:35:13,322.53,3.3876,229.72,6.6344,19.9034,229.68,232.58,226.91,399.55,399.93,394.17,397.88,6.8359,7.5647,5.5028,1.2499,1.3096,0.8281,3.0537,0.9483,1.1717,0.9337,4.5781,1.5701,1.7594,1.2486,0.7427,0.7966,0.7452,0.6635,50.2,405.2,238.16,1,1,2025-10-01 06:35:13,15.8,78.6,,1,0,,0
2025-10-01 06:35:58,322.57,3.3959,229.89,6.6476,19.942800000000002,229.36,233.08,227.24,399.97,400.4,394.18,398.3,6.8402,7.5528,5.5498,1.2454,1.3143,0.8363,3.0642,0.9526,1.1682,0.9434,4.5904,1.5689,1.7604,1.2611,0.7424,0.7942,0.7474,0.6633,50.2,405.26,238.2,1,1,2025-10-01 06:35:58,15.9,82.4,,1,0,,0
2025-10-01 06:36:43,322.61,3.4051,229.58,6.6547,19.964100000000002,228.17,233,227.57,399.31,399.99,393.63,397.67,6.757,7.5066,5.7005,1.2147,1.3289,0.8615,3.0501,0.9474,1.1337,0.969,4.588,1.5417,1.749,1.2973,0.7448,0.7885,0.7607,0.6644,50.2,405.32,238.24,1,1,2025-10-01 06:36:43,16.0,83.6,,1,0,,0
2025-10-01 06:37:28,322.66,3.3972,230.51,6.6614,19.9844,230.22,233.37,227.96,400.79,401.45,395.54,399.21,6.864,7.506,5.6144,1.241,1.3041,0.852,3.0962,0.9763,1.1657,0.9542,4.6118,1.5802,1.7517,1.2799,0.739,0.7859,0.7455,0.666,50.2,405.38,238.27,1,1,2025-10-01 06:37:28,16.0,80.5,,1,0,,0
2025-10-01 06:38:13,322.7,3.4186,230.49,6.6829,20.0489,229.81,234.04,227.62,401.13,401.03,395.5,399.25,6.8765,7.5946,5.5778,1.2545,1.3241,0.8401,3.0929,0.9595,1.1824,0.951,4.6273,1.5803,1.7774,1.2696,0.7415,0.7943,0.7458,0.662,50.2,405.43,238.31,1,1,2025-10-01 06:38:13,15.9,79.4,,1,0,,0
2025-10-01 06:38:58,322.74,3.4122,230.38,6.6792,20.0377,230.54,233.89,226.71,402.1,400,395,399.01,6.9219,7.6774,5.4384,1.2811,1.3199,0.8112,3.0919,0.9499,1.2143,0.9277,4.6244,1.5958,1.7957,1.2329,0.741,0.8032,0.7359,0.6582,50.2,405.49,238.35,1,1,2025-10-01 06:38:58,15.8,78.9,,1,0,,0
2025-10-01 06:39:43,322.78,3.4052,230.91,6.6758,20.0275,231.74,233.99,227.01,402.84,401.17,395.84,399.86,6.9371,7.6314,5.459,1.2814,1.3059,0.8179,3.114,0.969,1.2148,0.9302,4.6325,1.6076,1.7857,1.2392,0.7379,0.7976,0.7321,0.6603,50.2,405.55,238.39,1,1,2025-10-01 06:39:43,15.7,79.1,,1,0,,0
2025-10-01 06:40:28,322.83,3.411,230.89,6.685,20.055,231.67,233.99,227.03,401.93,401.61,396.2,399.9,6.8596,7.6616,5.5338,1.2665,1.3217,0.8228,3.1149,0.9581,1.2081,0.9487,4.6382,1.5892,1.7927,1.2563,0.7384,0.7975,0.7381,0.6551,50.2,405.61,238.43,1,1,2025-10-01 06:40:28,15.7,79.2,,1,0,,0
2025-10-01 06:41:13,322.87,3.4176,230.45,6.695,20.0851,230.93,234.73,225.69,402.58,401.24,393.63,399.23,6.9428,7.7917,5.3506,1.3024,1.3318,0.7834,3.102,0.9335,1.2502,0.9184,4.6398,1.6033,1.8289,1.2076,0.7404,0.8127,0.729,0.6489,50.2,405.66,238.47,1,1,2025-10-01 06:41:13,15.6,78.9,,1,0,,0
2025-10-01 06:42:43,322.95,3.3914,231.09,6.6776,20.032999999999998,230.26,234.67,228.36,401.48,402.68,396.64,400.17,6.7777,7.5337,5.7216,1.2171,1.3219,0.8525,3.1346,0.9748,1.1703,0.9895,4.6352,1.5606,1.7679,1.3066,0.7343,0.7805,0.7487,0.6526,50.2,405.78,238.55,1,1,2025-10-01 06:42:43,15.6,80.5,,1,0,,0
2025-10-01 06:43:28,323,3.3957,230.08,6.6771,20.0315,230.82,234.84,224.58,403.57,399.16,392.84,398.6,7.0527,7.8059,5.1729,1.3318,1.3096,0.7544,3.098,0.9348,1.2802,0.883,4.6228,1.6279,1.8331,1.1617,0.7387,0.8184,0.715,0.6495,50.1,405.84,238.58,1,1,2025-10-01 06:43:28,15.5,79.8,,1,0,,0
2025-10-01 06:44:13,323.04,3.4179,230.71,6.6943,20.083,230.52,234.75,226.86,402.24,401.22,395.34,399.61,6.8053,7.6208,5.6569,1.2434,1.3353,0.8392,3.1108,0.9543,1.1868,0.9698,4.6411,1.5688,1.789,1.2833,0.7395,0.7932,0.7474,0.6543,50.2,405.9,238.62,1,1,2025-10-01 06:44:13,15.5,80.7,,1,0,,0
2025-10-01 06:44:58,323.08,3.4092,230.57,6.6832,20.049599999999998,230.3,234.54,226.89,400.91,402.08,395.09,399.4,6.7347,7.6061,5.7088,1.2255,1.3403,0.8434,3.1047,0.9487,1.1735,0.9825,4.6302,1.551,1.7839,1.2953,0.7393,0.7907,0.7523,0.6513,50.2,405.95,238.66,1,1,2025-10-01 06:44:58,15.5,81.3,,1,0,,0
2025-10-01 06:45:43,323.12,3.4139,230.28,6.6924,20.0774,230.82,235.13,224.91,402.72,400.46,393.44,398.85,6.9324,7.8021,5.3429,1.3037,1.3345,0.7756,3.0983,0.926,1.2553,0.917,4.6363,1.6001,1.8345,1.2017,0.7405,0.8152,0.7283,0.6458,50.2,406.01,238.7,1,1,2025-10-01 06:45:43,15.5,78.9,,1,0,,0
2025-10-01 06:46:28,323.17,3.4163,230.56,6.6912,20.0738,231.15,234.02,226.51,400.87,401.3,395.82,399.36,6.7633,7.6211,5.6894,1.2381,1.3347,0.8435,3.1056,0.9525,1.1796,0.9735,4.6355,1.5633,1.7835,1.2887,0.7399,0.7925,0.7493,0.6548,50.2,406.07,238.74,1,1,2025-10-01 06:46:28,15.5,77.7,,1,0,,0
2025-10-01 06:47:13,323.21,3.4221,229.98,6.6986,20.096,231.62,234.25,224.07,401.35,400.34,393.27,398.39,7.0027,7.8712,5.2221,1.3351,1.3281,0.7589,3.0839,0.9191,1.2755,0.8893,4.6359,1.622,1.8438,1.1701,0.7428,0.8236,0.7212,0.6491,50.2,406.13,238.78,1,1,2025-10-01 06:47:13,15.4,76.3,,1,0,,0
2025-10-01 06:47:58,323.23,0.3292,230.78,0.4718,1.4156,232.39,234.82,225.14,403.63,400.79,394.77,399.75,0.0,1.4156,0.0,0,0.3282,0,0.0476,0,0.0476,0,0.3324,0,0.3324,0,0.9896,1,0.9896,1,50.2,406.16,238.8,0,1,2025-10-01 06:47:58,15.4,77.1,,0,0,,1
2025-10-01 06:48:43,323.24,0.327,231.04,0.4704,1.4114,231.94,234.69,226.5,404.2,401.23,395.11,400.11,0.0,1.4114,0.0,0,0.327,0,0.0478,0,0.0478,0,0.3312,0,0.3312,0,0.9894,1,0.9894,1,50.2,406.16,238.8,0,1,2025-10-01 06:48:43,15.3,79.4,,0,0,,1
2025-10-01 06:49:28,323.24,0.3252,230.91,0.4663,1.399,231.52,234.96,226.25,403.46,401.16,395.22,399.91,0.0,1.399,0.0,0,0.3241,0,0.0495,0,0.0495,0,0.3287,0,0.3287,0,0.9885,1,0.9885,1,50.2,406.17,238.8,0,1,2025-10-01 06:49:28,15.4,82.8,,0,0,,1
2025-10-01 06:50:13,323.24,0.3229,230.82,0.4652,1.3956,230.98,234.68,226.81,403.45,401.15,394.81,399.76,0.0,1.3956,0.0,0,0.3229,0,0.0495,0,0.0495,0,0.3275,0,0.3275,0,0.9884,1,0.9884,1,50.2,406.17,238.8,0,1,2025-10-01 06:50:13,15.7,84.8,,0,0,,1
2025-10-01 06:50:58,323.25,0.3233,230.8,0.466,1.398,231,234.53,226.87,401.85,401.24,396.17,399.63,0.0,1.398,0.0,0,0.3233,0,0.0492,0,0.0492,0,0.3279,0,0.3279,0,0.9886,1,0.9886,1,50.2,406.18,238.8,0,1,2025-10-01 06:50:58,15.9,86.3,,0,0,,1
2025-10-01 06:51:43,323.25,0.3224,229.47,0.4651,1.3953,231,234.29,223.12,403.77,397.68,390.97,397.46,0.0,1.3953,0.0,0,0.3224,0,0.0489,0,0.0489,0,0.3269,0,0.3269,0,0.9886,1,0.9886,1,50.2,406.18,238.8,0,1,2025-10-01 06:51:43,16.2,87.7,,0,0,,1
2025-10-01 06:52:28,323.26,0.3208,230.39,0.4639,1.3917,230.97,233.74,226.47,400.5,400.99,395.62,399.13,0.0,1.3917,0.0,0,0.3208,0,0.0485,0,0.0485,0,0.3253,0,0.3253,0,0.9887,1,0.9887,1,50.1,406.18,238.8,0,1,2025-10-01 06:52:28,16.5,89.6,,0,0,,1
2025-10-01 06:53:20,323.26,0.32,229.34,0.4631,1.3894,231.67,233.6,222.75,401.04,398.62,391.98,397.14,0.0,1.3894,0.0,0,0.32,0,0.0489,0,0.0489,0,0.3246,0,0.3246,0,0.9885,1,0.9885,1,50.1,406.19,238.8,0,1,2025-10-01 06:53:20,16.9,91,,0,0,,1
2025-10-01 06:54:05,323.27,0.3198,229.38,0.4627,1.3883,231.79,233.61,222.74,401.21,398.4,392.24,397.35,0.0,1.3883,0.0,0,0.3198,0,0.0488,0,0.0488,0,0.3243,0,0.3243,0,0.9885,1,0.9885,1,50.1,406.19,238.8,0,1,2025-10-01 06:54:05,17.1,90.4,,0,0,,1
2025-10-01 06:54:50,323.27,0.3189,229.91,0.4628,1.3884,233.82,232.92,223,402.39,398.71,393.48,398.24,0.0,1.3884,0.0,0,0.3189,0,0.0486,0,0.0486,0,0.3234,0,0.3234,0,0.9886,1,0.9886,1,50.1,406.2,238.8,0,1,2025-10-01 06:54:50,17.2,90.1,,0,0,,1
2025-10-01 06:55:35,323.27,0.3195,229.77,0.4626,1.3879,233.14,233.48,222.71,402.47,398.73,392.7,398.06,0.0,1.3879,0.0,0,0.3195,0,0.049,0,0.049,0,0.324,0,0.324,0,0.9884,1,0.9884,1,50.1,406.2,238.8,0,1,2025-10-01 06:55:35,17.3,90.1,,0,0,,1
2025-10-01 06:56:20,323.28,0.3184,229.58,0.462,1.3862,233.75,232.93,222.08,403.22,397.53,392.17,397.76,0.0,1.3862,0.0,0,0.3184,0,0.0486,0,0.0486,0,0.3229,0,0.3229,0,0.9885,1,0.9885,1,50.1,406.21,238.8,0,1,2025-10-01 06:56:20,17.4,90.5,,0,0,,1
2025-10-01 06:57:05,323.28,0.3184,229.96,0.4618,1.3855,232.98,233.09,223.83,401.4,399.72,393.72,398.15,0.0,1.3855,0.0,0,0.3184,0,0.0488,0,0.0488,0,0.3229,0,0.3229,0,0.9884,1,0.9884,1,50.1,406.21,238.8,0,1,2025-10-01 06:57:05,17.5,91.1,,0,0,,1
2025-10-01 06:57:50,323.29,0.318,229.86,0.4616,1.3849,233.13,232.82,223.63,401.89,398.23,394.23,397.99,0.0,1.3849,0.0,0,0.318,0,0.0483,0,0.0483,0,0.3224,0,0.3224,0,0.9886,1,0.9886,1,50.1,406.21,238.81,0,1,2025-10-01 06:57:51,17.7,92.3,,0,0,,1
2025-10-01 06:58:35,323.29,0.3189,230.59,0.4623,1.3871,233.26,233.16,225.35,403,399.88,395.27,399.52,0.0,1.3871,0.0,0,0.3189,0,0.0489,0,0.0489,0,0.3234,0,0.3234,0,0.9884,1,0.9884,1,50.1,406.22,238.81,0,1,2025-10-01 06:58:35,17.8,92.4,,0,0,,1
2025-10-01 06:59:20,323.29,0.317,229.61,0.4606,1.3818,232.98,232.51,223.35,402.31,398.04,392.7,397.99,0.0,1.3818,0.0,0,0.317,0,0.0476,0,0.0476,0,0.3213,0,0.3213,0,0.9889,1,0.9889,1,50.1,406.22,238.81,0,1,2025-10-01 06:59:20,17.9,92.4,,0,0,,1
2025-10-01 07:00:27,323.3,0.317,229.81,0.461,1.3832,232.61,232.26,224.57,400.55,399.82,393.66,398.06,0.0,1.3832,0.0,0,0.317,0,0.0471,0,0.0471,0,0.3213,0,0.3213,0,0.9891,1,0.9891,1,50,406.23,238.81,0,1,2025-10-01 07:00:27,18.1,92.7,,0,0,,1
2025-10-01 07:01:12,323.3,0.3166,229.39,0.4606,1.382,233.09,232.14,222.95,402.15,397.62,392.14,397.35,0.0,1.382,0.0,0,0.3166,0,0.047,0,0.047,0,0.3208,0,0.3208,0,0.9891,1,0.9891,1,50.1,406.23,238.81,0,1,2025-10-01 07:01:12,18.2,93,,0,0,,1
2025-10-01 07:01:57,323.31,0.3156,229.42,0.4597,1.3791,233.1,231.9,223.26,400.39,398.61,392.96,397.37,0.0,1.3791,0.0,0,0.3156,0,0.0468,0,0.0468,0,0.3198,0,0.3198,0,0.9891,1,0.9891,1,50.1,406.24,238.81,0,1,2025-10-01 07:01:57,18.3,92.9,,0,0,,1
2025-10-01 07:02:42,323.31,0.317,229.4,0.46,1.38,232.45,232.02,223.73,401.66,397.36,392.95,397.24,0.0,1.38,0.0,0,0.316,0,0.0469,0,0.0469,0,0.3202,0,0.3202,0,0.9892,1,0.9891,1,50.1,406.24,238.81,0,1,2025-10-01 07:02:42,18.4,92.7,,0,0,,1
2025-10-01 07:03:27,323.32,0.315,229.05,0.4592,1.3777,231.69,231.57,223.89,400.65,396.71,392.8,396.71,0.0,1.3777,0.0,0,0.315,0,0.0461,0,0.0461,0,0.319,0,0.319,0,0.9894,1,0.9894,1,50.1,406.25,238.81,0,1,2025-10-01 07:03:27,18.4,92.5,,0,0,,1
2025-10-01 07:04:12,323.32,0.3149,229.03,0.4593,1.3779,230.76,231.51,224.82,399.67,398.28,392.07,396.63,0.0,1.3779,0.0,0,0.3149,0,0.0459,0,0.0459,0,0.319,0,0.319,0,0.9895,1,0.9895,1,50.1,406.25,238.81,0,1,2025-10-01 07:04:12,18.5,92.8,,0,0,,1
2025-10-01 07:04:58,323.34,3.4472,228.03,6.7075,20.122700000000002,230,231.4,222.71,399.47,395.57,389.86,394.96,7.0075,7.8062,5.309,1.3291,1.3246,0.7935,3.01,0.9098,1.2248,0.8754,4.6004,1.6117,1.8064,1.1824,0.7532,0.8251,0.7342,0.6716,50.1,406.28,238.83,1,1,2025-10-01 07:05:42,18.4,90.3,,1,0,,0
2025-10-01 07:05:42,323.39,3.4853,227.85,6.7426,20.228,230.08,230.84,222.65,399.4,394.89,389.68,394.56,7.0107,7.8207,5.3966,1.3307,1.3381,0.8165,2.9989,0.9099,1.2084,0.8807,4.6199,1.613,1.8053,1.2016,0.758,0.8254,0.7421,0.6798,50.1,406.34,238.87,1,1,2025-10-01 07:05:42,18.4,90.3,,1,0,,0
2025-10-01 07:06:27,323.43,3.4899,228.01,6.7374,20.2122,230.59,230.49,222.97,397.86,395.94,390.94,394.91,6.9752,7.719,5.518,1.3135,1.3304,0.846,2.9968,0.9264,1.178,0.8924,4.6179,1.6084,1.7792,1.2303,0.7586,0.8171,0.7486,0.688,50.1,406.4,238.91,1,1,2025-10-01 07:06:27,18.3,87.7,,1,0,,0
2025-10-01 07:07:34,323.51,3.5343,228.28,6.792,20.3761,229.49,230.54,224.81,397.65,397.42,391.05,395.37,6.9448,7.7327,5.6986,1.2922,1.3589,0.8832,3.009,0.9311,1.1505,0.9274,4.6576,1.5938,1.7827,1.2811,0.7614,0.8113,0.7631,0.6896,50.1,406.5,238.97,1,1,2025-10-01 07:07:34,17.9,83.2,,1,0,,0
2025-10-01 07:08:19,323.56,3.5312,228.38,6.79,20.37,229.75,230.23,225.17,397.72,397.29,391.64,395.49,6.9536,7.6912,5.7252,1.2884,1.3498,0.893,3.0149,0.9429,1.1429,0.9291,4.6575,1.5976,1.7707,1.2891,0.7605,0.8069,0.7631,0.6929,50.1,406.56,239.01,1,1,2025-10-01 07:08:19,17.7,81.5,,1,0,,0
2025-10-01 07:09:04,323.6,3.5222,227.55,6.7768,20.3304,229.02,229.88,223.77,397.79,395.58,389,394.02,7.0543,7.7839,5.4922,1.3261,1.3449,0.8513,2.9842,0.9212,1.1773,0.8857,4.6339,1.6156,1.7894,1.229,0.7629,0.8212,0.7524,0.6929,50.1,406.62,239.05,1,1,2025-10-01 07:09:04,17.5,80.2,,1,0,,0
2025-10-01 07:09:49,323.64,3.4666,227.64,6.7219,20.1658,228.55,230.04,224.35,397.61,395.75,389.5,394.36,6.9371,7.7099,5.5188,1.2885,1.3341,0.844,2.9924,0.922,1.1654,0.905,4.5972,1.5855,1.7736,1.2381,0.7569,0.8132,0.7531,0.682,50,406.68,239.08,1,1,2025-10-01 07:09:49,17.3,79.3,,1,0,,0
2025-10-01 07:10:34,323.69,3.4535,228.22,6.707,20.121,229.45,229.37,225.84,396.78,396.71,392.33,395.3,6.8982,7.5349,5.6879,1.2561,1.3107,0.8868,3.012,0.9609,1.1229,0.9282,4.5956,1.5828,1.7283,1.2846,0.7536,0.7942,0.7594,0.6907,50,406.73,239.12,1,1,2025-10-01 07:10:34,17.0,78.2,,1,0,,0
2025-10-01 07:11:19,323.73,3.4528,227.81,6.7078,20.1234,229.65,229.62,224.17,397.94,395.89,389.86,394.58,6.9738,7.7091,5.4405,1.3022,1.3178,0.8327,2.9982,0.9301,1.1783,0.8899,4.5913,1.6015,1.7702,1.2196,0.755,0.8137,0.7454,0.6832,50,406.79,239.16,1,1,2025-10-01 07:11:19,16.8,77.4,,1,0,,0
2025-10-01 07:12:04,323.77,3.5143,228.06,6.7843,20.3531,230.76,229.81,223.63,399.27,395.42,390.33,394.86,7.1336,7.8136,5.4059,1.3505,1.3264,0.8374,3.0172,0.9394,1.207,0.8708,4.6507,1.6461,1.7956,1.2089,0.7587,0.8209,0.7396,0.6931,50,406.85,239.2,1,1,2025-10-01 07:12:05,16.6,76.9,,1,0,,0
2025-10-01 07:12:49,323.82,3.5158,228.27,6.7746,20.3238,230.57,229.66,224.58,398.26,395.98,391.84,395.43,6.955,7.6494,5.7194,1.2881,1.3333,0.8944,3.014,0.9529,1.1403,0.9208,4.6448,1.6036,1.7568,1.2845,0.7592,0.8039,0.7599,0.6967,50,406.91,239.24,1,1,2025-10-01 07:12:49,16.5,75.9,,1,0,,0
2025-10-01 07:13:34,323.86,3.4891,227.64,6.7448,20.2344,231.02,230.39,221.53,398.93,394.77,389.13,394.24,7.0897,7.8364,5.3083,1.3576,1.3243,0.8072,2.9919,0.9142,1.2237,0.854,4.6192,1.6379,1.8054,1.1759,0.7591,0.8294,0.7344,0.6869,50,406.97,239.27,1,1,2025-10-01 07:13:34,16.3,74.5,,1,0,,0
2025-10-01 07:14:41,323.94,3.4766,227.97,6.7257,20.177100000000003,230.52,230,223.4,396.97,396.32,391.19,394.82,6.902,7.6388,5.6363,1.2837,1.3249,0.8681,2.9996,0.938,1.1504,0.9111,4.6071,1.591,1.7569,1.2591,0.7571,0.8074,0.755,0.6897,50,407.07,239.34,1,1,2025-10-01 07:14:41,16.1,74.8,,1,0,,0
2025-10-01 07:15:26,323.98,3.4697,227.75,6.7213,20.164099999999998,230.55,230.32,222.38,397.71,395.77,389.86,394.44,7.0306,7.7503,5.3832,1.3305,1.3181,0.821,2.995,0.9239,1.2007,0.8704,4.6031,1.6209,1.785,1.1971,0.7569,0.8213,0.7392,0.6861,50,407.13,239.38,1,1,2025-10-01 07:15:26,16.0,73.8,,1,0,,0
2025-10-01 07:16:11,324.03,3.4951,227.39,6.747,20.241,229.51,230.51,222.16,399.33,394.32,387.91,394.14,6.9987,7.8895,5.3528,1.3383,1.3536,0.8032,2.9724,0.8872,1.214,0.8711,4.6141,1.6063,1.8186,1.1892,0.7617,0.8327,0.7451,0.6786,50.1,407.19,239.42,1,1,2025-10-01 07:16:11,15.8,73.1,,1,0,,0
2025-10-01 07:16:56,324.07,3.461,227.66,6.7069,20.1209,230.12,229.81,223.07,396.93,395.18,390.82,394.31,6.9191,7.6704,5.5314,1.2951,1.3218,0.8441,2.9801,0.9243,1.1629,0.8929,4.5888,1.5922,1.7627,1.2339,0.7577,0.8121,0.7522,0.6875,50.1,407.24,239.45,1,1,2025-10-01 07:16:56,15.7,73.3,,1,0,,0
2025-10-01 07:17:41,324.11,3.4555,226.54,6.6912,20.073700000000002,229.55,229.83,220.25,398.04,392.81,386.28,392.39,7.1014,7.8372,5.1351,1.3651,1.3152,0.7751,2.9394,0.8892,1.2276,0.8226,4.5624,1.6301,1.8012,1.131,0.7616,0.8379,0.731,0.6857,50.1,407.3,239.49,1,1,2025-10-01 07:17:41,15.6,72.8,,1,0,,0
2025-10-01 07:18:26,324.16,3.4774,227.25,6.7107,20.1323,229.55,229.78,222.44,396.01,395.43,389.33,393.71,6.8759,7.7346,5.5218,1.2904,1.3422,0.8448,2.9589,0.903,1.1571,0.8989,4.5839,1.5784,1.7773,1.2283,0.7615,0.8208,0.7557,0.6842,50.1,407.36,239.53,1,1,2025-10-01 07:18:26,15.5,73.3,,1,0,,0
2025-10-01 07:19:11,324.19,0.3181,227.79,0.4661,1.3985,230.56,230,222.82,397.7,395.52,390.36,394.6,0.0,1.3985,0.0,0,0.3181,0,0.0429,0,0.0429,0,0.3217,0,0.3217,0,0.991,1,0.9911,1,50.1,407.4,239.55,0,1,2025-10-01 07:19:11,15.4,73.9,,0,0,,1
2025-10-01 07:19:56,324.19,0.3163,227.75,0.4626,1.3878,230.14,229.69,223.43,397.68,395.22,390.49,394.53,0.0,1.3878,0.0,0,0.3152,0,0.0432,0,0.0432,0,0.3188,0,0.3188,0,0.9907,1,0.9907,1,50.1,407.4,239.55,0,1,2025-10-01 07:19:56,15.4,76.8,,0,0,,1
2025-10-01 07:20:41,324.2,0.3154,227.73,0.4624,1.3872,229.67,229.97,223.56,396.68,395.89,390.71,394.34,0.0,1.3872,0.0,0,0.3154,0,0.0436,0,0.0436,0,0.319,0,0.319,0,0.9905,1,0.9905,1,50.1,407.4,239.55,0,1,2025-10-01 07:20:41,15.5,80.8,,0,0,,1
2025-10-01 07:21:26,324.2,0.316,227.15,0.4622,1.3866,229.08,230.67,221.72,397.15,394.49,388.68,393.33,0.0,1.3866,0.0,0,0.316,0,0.0448,0,0.0448,0,0.3198,0,0.3198,0,0.9901,1,0.9901,1,50.1,407.41,239.55,0,1,2025-10-01 07:21:26,15.8,83.8,,0,0,,1
2025-10-01 07:22:11,324.2,0.3154,227.29,0.4617,1.3853,229.43,230.39,222.06,397.01,394.62,389.38,393.66,0.0,1.3853,0.0,0,0.3154,0,0.0442,0,0.0442,0,0.3192,0,0.3192,0,0.9903,1,0.9903,1,50.2,407.41,239.56,0,1,2025-10-01 07:22:11,16.0,85.9,,0,0,,1
2025-10-01 07:22:56,324.21,0.3156,227.4,0.4615,1.3845,229.13,230.72,222.37,398.24,394.38,389.02,393.77,0.0,1.3845,0.0,0,0.3156,0,0.0446,0,0.0446,0,0.3194,0,0.3194,0,0.9901,1,0.9901,1,50.2,407.42,239.56,0,1,2025-10-01 07:22:56,16.3,87.5,,0,0,,1
2025-10-01 07:23:41,324.21,0.3155,226.82,0.4605,1.3816,229.04,230.45,220.97,396.61,393.73,388.22,393.15,0.0,1.3816,0.0,0,0.3145,0,0.0449,0,0.0449,0,0.3184,0,0.3184,0,0.99,1,0.9899,1,50.1,407.42,239.56,0,1,2025-10-01 07:23:41,16.5,88.4,,0,0,,1
2025-10-01 07:24:26,324.22,0.3135,226.99,0.46,1.3801,229.26,229.86,221.87,396.49,394.57,388.39,393.18,0.0,1.3801,0.0,0,0.3135,0,0.0443,0,0.0443,0,0.3172,0,0.3172,0,0.9901,1,0.9901,1,50.1,407.42,239.56,0,1,2025-10-01 07:24:26,16.7,90,,0,0,,1
2025-10-01 07:25:11,324.22,0.3131,226.32,0.4591,1.3775,228.78,229.22,220.98,395.47,393.07,387.44,392.03,0.0,1.3775,0.0,0,0.3121,0,0.0438,0,0.0438,0,0.3158,0,0.3158,0,0.9903,1,0.9902,1,50.1,407.43,239.56,0,1,2025-10-01 07:25:11,16.9,90.4,,0,0,,1
2025-10-01 07:25:56,324.22,0.3124,226.7,0.4593,1.378,228.73,229.35,222.04,394.75,394.13,389.04,392.71,0.0,1.378,0.0,0,0.3124,0,0.0436,0,0.0436,0,0.316,0,0.316,0,0.9903,1,0.9903,1,50.1,407.43,239.56,0,1,2025-10-01 07:25:56,17.1,91,,0,0,,1
2025-10-01 07:26:41,324.23,0.3116,226.19,0.4586,1.3758,228.04,229.19,221.35,396.49,392.6,386.23,391.63,0.0,1.3758,0.0,0,0.3116,0,0.0439,0,0.0439,0,0.3153,0,0.3153,0,0.9902,1,0.9902,1,50.1,407.44,239.56,0,1,2025-10-01 07:26:41,17.3,91.4,,0,0,,1
2025-10-01 07:27:26,324.23,0.3111,226.75,0.4586,1.3759,227.39,228.74,224.12,394.77,394.55,388.87,392.8,0.0,1.3759,0.0,0,0.3111,0,0.0431,0,0.0431,0,0.3147,0,0.3147,0,0.9905,1,0.9905,1,50.1,407.44,239.56,0,1,2025-10-01 07:27:26,17.4,91.8,,0,0,,1
2025-10-01 07:28:11,324.23,0.3126,227.24,0.4591,1.3773,228.05,229.78,223.91,396.27,395.42,389.09,393.62,0.0,1.3773,0.0,0,0.3126,0,0.0444,0,0.0444,0,0.3165,0,0.3165,0,0.99,1,0.99,1,50.1,407.44,239.56,0,1,2025-10-01 07:28:11,17.6,92.4,,0,0,,1
2025-10-01 07:28:56,324.24,0.3127,227.12,0.459,1.3771,229.17,229.93,222.26,398.22,393.42,388.5,393.36,0.0,1.3771,0.0,0,0.3127,0,0.0451,0,0.0451,0,0.3166,0,0.3166,0,0.9897,1,0.9897,1,50.1,407.45,239.56,0,1,2025-10-01 07:28:56,17.7,92.9,,0,0,,1
2025-10-01 07:29:41,324.24,0.3116,227.2,0.4584,1.3754,229.69,229.23,222.68,397.78,393.48,389.28,393.62,0.0,1.3754,0.0,0,0.3116,0,0.0439,0,0.0439,0,0.3153,0,0.3153,0,0.9902,1,0.9902,1,50.1,407.45,239.56,0,1,2025-10-01 07:29:41,17.9,93.2,,0,0,,1
2025-10-01 07:30:26,324.25,0.3111,227.36,0.4579,1.3738,229.97,229.21,222.91,396.72,394.24,390.41,393.83,0.0,1.3738,0.0,0,0.3111,0,0.044,0,0.044,0,0.3149,0,0.3149,0,0.9901,1,0.9901,1,50.1,407.46,239.56,0,1,2025-10-01 07:30:26,17.9,93.2,,0,0,,1
2025-10-01 07:31:11,324.25,0.3117,226.42,0.458,1.3742,229.62,229.52,220.13,399.08,391,386.47,392.14,0.0,1.3742,0.0,0,0.3117,0,0.0442,0,0.0442,0,0.3154,0,0.3154,0,0.9901,1,0.9901,1,50.1,407.46,239.56,0,1,2025-10-01 07:31:11,18.1,93.3,,0,0,,1
2025-10-01 07:31:56,324.25,0.3106,227.24,0.4583,1.3749,229.54,228.48,223.71,395.19,394.08,391.47,393.58,0.0,1.3749,0.0,0,0.3106,0,0.0426,0,0.0426,0,0.3141,0,0.3141,0,0.9907,1,0.9907,1,50.1,407.46,239.56,0,1,2025-10-01 07:31:56,18.2,93.5,,0,0,,1
2025-10-01 07:32:41,324.26,0.3117,226.99,0.4582,1.3748,228.09,229.46,223.44,396.14,394.14,389.21,393.22,0.0,1.3748,0.0,0,0.3117,0,0.0438,0,0.0438,0,0.3155,0,0.3155,0,0.9902,1,0.9902,1,50.1,407.47,239.56,0,1,2025-10-01 07:32:41,18.3,93.9,,0,0,,1
2025-10-01 07:33:26,324.26,0.3111,226.22,0.4577,1.3732,227.88,229.21,221.58,397.24,391.12,387.15,391.82,0.0,1.3732,0.0,0,0.3111,0,0.0436,0,0.0436,0,0.3148,0,0.3148,0,0.9903,1,0.9903,1,50.2,407.47,239.56,0,1,2025-10-01 07:33:26,18.3,93.7,,0,0,,1
2025-10-01 07:34:11,324.31,3.5283,226.54,6.7574,20.2722,227.39,228.74,223.51,396.04,392.35,388.78,392.19,7.0326,7.7046,5.535,1.313,1.3438,0.8714,2.925,0.9108,1.1371,0.8771,4.5986,1.5991,1.7624,1.2371,0.7698,0.8216,0.7633,0.7048,50.2,407.53,239.6,1,1,2025-10-01 07:34:11,18.4,93.6,,1,0,,0
2025-10-01 07:34:56,324.35,3.4922,226.47,6.7129,20.1388,227.21,228.26,223.95,393.97,393.37,389.43,392.3,6.9514,7.5751,5.6123,1.2799,1.3259,0.8864,2.921,0.9236,1.107,0.8904,4.5654,1.5794,1.7291,1.2569,0.767,0.8109,0.7676,0.7055,50.2,407.58,239.63,1,1,2025-10-01 07:34:56,18.3,90.7,,1,0,,0
2025-10-01 07:36:26,324.43,3.4721,225.44,6.672,20.0161,226.16,227.67,222.49,393.31,391.43,386.67,390.47,6.8601,7.5232,5.6328,1.2609,1.3262,0.885,2.8686,0.9018,1.0803,0.8865,4.5175,1.5515,1.7128,1.2532,0.7709,0.8133,0.7753,0.7065,50.1,407.7,239.71,1,1,2025-10-01 07:36:26,17.9,85.1,,1,0,,0
2025-10-01 07:37:11,324.48,3.5088,225.25,6.7149,20.1448,225.83,228.53,221.4,392.5,390.87,387.07,390.23,6.9186,7.6799,5.5463,1.2928,1.3536,0.8624,2.8631,0.8754,1.1142,0.8735,4.5455,1.5624,1.7551,1.228,0.7747,0.828,0.772,0.7025,50.2,407.75,239.74,1,1,2025-10-01 07:37:11,17.7,83.6,,1,0,,0
2025-10-01 07:37:56,324.52,3.5067,225.06,6.7092,20.1277,225.68,228.37,221.13,393.96,390.47,385.03,389.62,6.9252,7.6875,5.515,1.2965,1.3532,0.857,2.8527,0.8706,1.1152,0.8669,4.538,1.5629,1.7556,1.2195,0.7757,0.8301,0.7717,0.703,50.2,407.81,239.78,1,1,2025-10-01 07:37:56,17.5,81.8,,1,0,,0
2025-10-01 07:38:41,324.57,3.4949,225.04,6.692,20.076,224.65,228.41,222.06,391.15,391.53,386.65,389.69,6.8886,7.5863,5.6011,1.2705,1.3473,0.8771,2.8494,0.8818,1.0864,0.8812,4.5241,1.5475,1.7328,1.2438,0.775,0.8215,0.7784,0.7054,50.2,407.87,239.81,1,1,2025-10-01 07:38:41,17.3,80,,1,0,,0
2025-10-01 07:39:26,324.61,3.4553,224.71,6.6432,19.9298,225.47,227.6,221.08,391.92,389.95,385.79,389.38,6.9162,7.5293,5.4843,1.2805,1.3155,0.8593,2.838,0.8884,1.095,0.8545,4.4855,1.5594,1.7137,1.2125,0.7727,0.8216,0.7685,0.709,50.2,407.92,239.85,1,1,2025-10-01 07:39:26,17.1,78.8,,1,0,,0
2025-10-01 07:40:11,324.65,3.4527,224.03,6.638,19.913999999999998,225.03,227.18,219.9,391.2,388.95,383.97,387.99,6.9874,7.5421,5.3845,1.3006,1.3067,0.8453,2.8153,0.8819,1.1053,0.828,4.4698,1.5724,1.7134,1.1841,0.775,0.8276,0.7634,0.7143,50.1,407.98,239.88,1,1,2025-10-01 07:40:11,16.8,79,,1,0,,0
2025-10-01 07:40:56,324.7,3.4498,223.66,6.6312,19.893700000000003,225.48,226.54,218.98,390.27,388.22,383.68,387.34,6.928,7.5426,5.4231,1.2937,1.3085,0.8476,2.801,0.874,1.0961,0.8309,4.4584,1.5621,1.7087,1.1876,0.7763,0.8286,0.7665,0.714,50.1,408.04,239.92,1,1,2025-10-01 07:40:56,16.7,77.7,,1,0,,0
2025-10-01 07:41:41,324.74,3.481,223.29,6.6606,19.981900000000003,225.11,226.24,218.54,389.81,387.49,382.95,386.81,7.0126,7.551,5.4183,1.3125,1.3109,0.8576,2.7827,0.875,1.0923,0.8154,4.4711,1.5786,1.7083,1.1841,0.781,0.832,0.7682,0.7247,50.1,408.09,239.95,1,1,2025-10-01 07:41:41,16.5,77.1,,1,0,,0
2025-10-01 07:42:26,324.78,3.4248,223.26,6.5943,19.783,225.09,225.89,218.81,388.84,387.8,383.42,386.69,6.8211,7.4508,5.5111,1.2618,1.3017,0.8613,2.7806,0.873,1.0643,0.8434,4.4243,1.5354,1.6831,1.2059,0.7763,0.8223,0.7741,0.7145,50.1,408.15,239.99,1,1,2025-10-01 07:42:26,16.3,76,,1,0,,0
2025-10-01 07:43:11,324.83,3.4145,222.83,6.585,19.7552,223.76,226.15,218.6,387.09,387.71,383.03,385.86,6.7619,7.4714,5.5219,1.2462,1.3142,0.8541,2.768,0.8563,1.0592,0.8525,4.4098,1.513,1.6897,1.2071,0.7768,0.8241,0.7785,0.7077,50.1,408.21,240.03,1,1,2025-10-01 07:43:11,16.2,75.9,,1,0,,0
2025-10-01 07:43:56,324.87,3.4284,223.15,6.6052,19.8157,223.15,226.22,220.08,388.38,388.13,383,386.52,6.7325,7.4471,5.6361,1.227,1.3237,0.8777,2.7791,0.8647,1.0388,0.8756,4.4274,1.5024,1.6847,1.2404,0.7768,0.8174,0.7866,0.7079,50.1,408.26,240.06,1,1,2025-10-01 07:43:56,16.0,74.8,,1,0,,0
2025-10-01 07:45:26,324.95,3.4087,223.16,6.5831,19.7495,224.49,225.54,219.45,388.67,387.78,383.09,386.57,6.8444,7.4595,5.4456,1.2617,1.2954,0.8516,2.7827,0.8749,1.0705,0.8373,4.414,1.5365,1.6824,1.195,0.7746,0.8217,0.7708,0.713,50.1,408.37,240.13,1,1,2025-10-01 07:45:26,15.7,73.9,,1,0,,0
2025-10-01 07:46:11,325,3.4319,222.77,6.6109,19.832900000000002,224.47,225.25,218.6,389.22,386.3,382.03,385.76,6.9477,7.5437,5.3415,1.2954,1.2989,0.8376,2.7722,0.8667,1.0927,0.8128,4.4264,1.5596,1.6992,1.1677,0.7779,0.8311,0.7652,0.7176,50,408.42,240.16,1,1,2025-10-01 07:46:11,15.6,74.2,,1,0,,0
2025-10-01 07:47:41,325.08,3.4023,222.86,6.575,19.725,225.1,224.84,218.66,389.24,386.78,381.98,386.05,6.8597,7.5102,5.3551,1.2774,1.2907,0.8342,2.7723,0.8657,1.0858,0.8208,4.4037,1.5441,1.6886,1.1709,0.7752,0.8277,0.7652,0.7128,50,408.53,240.23,1,1,2025-10-01 07:47:41,15.5,76.6,,1,0,,0
2025-10-01 07:48:26,325.12,3.3943,222.7,6.565,19.6951,225.45,225.17,217.5,390.81,385.76,380.62,385.68,6.852,7.5378,5.3053,1.2852,1.2909,0.8182,2.7666,0.8552,1.0989,0.8126,4.396,1.5448,1.6973,1.1539,0.7751,0.8325,0.7614,0.7095,50,408.59,240.27,1,1,2025-10-01 07:48:26,15.5,77.4,,1,0,,0
2025-10-01 07:49:11,325.17,3.4125,222.75,6.5798,19.7395,225.87,224.96,217.43,386.96,387.34,383,385.87,6.7466,7.4439,5.549,1.252,1.2975,0.863,2.7647,0.8669,1.0556,0.8423,4.405,1.5239,1.6746,1.2065,0.7769,0.8221,0.7757,0.7156,50,408.64,240.3,1,1,2025-10-01 07:49:11,15.5,78.6,,1,0,,0
2025-10-01 07:49:56,325.21,3.4042,221.8,6.5719,19.7159,225.15,225.02,215.24,388.39,385.33,378.71,383.93,6.8978,7.6415,5.1766,1.3138,1.3001,0.7903,2.7325,0.8261,1.1221,0.7842,4.3867,1.553,1.7195,1.1142,0.7798,0.8465,0.757,0.7098,50,408.7,240.34,1,1,2025-10-01 07:49:56,15.5,77.3,,1,0,,0
2025-10-01 07:50:41,325.25,3.4084,221.09,6.5621,19.686500000000002,223.48,224.19,215.62,384.9,384.99,378.84,383.14,6.8215,7.5148,5.3502,1.2779,1.302,0.8285,2.6971,0.8293,1.0661,0.8017,4.3628,1.5245,1.6847,1.1536,0.7841,0.8388,0.7737,0.7186,50.1,408.75,240.37,1,1,2025-10-01 07:50:41,15.4,75.7,,1,0,,0
2025-10-01 07:51:26,325.28,0.3093,222.04,0.4631,1.3894,224.31,224.57,217.24,386.03,386.81,380.78,384.57,0.0,1.3894,0.0,0,0.3093,0,0.0379,0,0.0379,0,0.312,0,0.312,0,0.9925,1,0.9925,1,50.1,408.79,240.39,0,1,2025-10-01 07:51:26,15.4,73.9,,0,0,,1
2025-10-01 07:52:11,325.28,0.3077,221.06,0.4604,1.3813,224.4,224.83,213.95,387.47,383.28,377.88,382.73,0.0,1.3813,0.0,0,0.3077,0,0.0387,0,0.0387,0,0.3106,0,0.3106,0,0.9921,1,0.9921,1,50.1,408.79,240.39,0,1,2025-10-01 07:52:11,15.3,75.2,,0,0,,1
2025-10-01 07:52:56,325.29,0.3062,221.21,0.4587,1.3763,224.33,224.6,214.7,386.81,383.83,378.73,382.89,0.0,1.3763,0.0,0,0.3062,0,0.0389,0,0.0389,0,0.3091,0,0.3091,0,0.992,1,0.992,1,50.1,408.8,240.39,0,1,2025-10-01 07:52:56,15.4,78.6,,0,0,,1
2025-10-01 07:53:41,325.29,0.3044,220.48,0.4575,1.3727,223.38,223.83,214.24,384.45,383.42,377.68,381.76,0.0,1.3727,0.0,0,0.3044,0,0.0384,0,0.0384,0,0.3073,0,0.3073,0,0.9921,1,0.9921,1,50.1,408.8,240.39,0,1,2025-10-01 07:53:41,15.6,81.9,,0,0,,1
