readable_time,Active Energy (kWh),mt_power,mvol,mcurr,tot_curr,mvol_r,mvol_y,mvol_b,mvol_ry,mvol_yb,mvol_br,mvolt_p,Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),mpow_r,mpow_y,mpow_b,mr_power,mrpow_r,mrpow_y,mrpow_b,ma_power,mapow_r,mapow_y,mapow_b,mt_pf,mpf_r,mpf_y,mpf_b,mfreq,ma_energy,mr_energy,con_st,mc_st,temp_time,Temperature (°C),humidity,Door Status,compressor_on,heater_on,door_status,fan_status
2025-10-01 07:54:26,325.29,0.3029,220.02,0.4565,1.3696,223.91,223.21,212.95,383.97,381.72,377.45,381.27,0.0,1.3696,0.0,0,0.3029,0,0.0381,0,0.0381,0,0.3057,0,0.3057,0,0.9921,1,0.9921,1,50.1,408.8,240.39,0,1,2025-10-01 07:54:26,15.8,84.4,,0,0,,1
2025-10-01 07:55:11,325.3,0.3036,220.82,0.4566,1.37,225.35,223.67,213.46,385.18,383.17,378.92,382.5,0.0,1.37,0.0,0,0.3036,0,0.0385,0,0.0385,0,0.3064,0,0.3064,0,0.992,1,0.992,1,50.1,408.81,240.39,0,1,2025-10-01 07:55:11,16.0,86,,0,0,,1
2025-10-01 07:55:56,325.3,0.3041,220.81,0.4567,1.3703,224.8,224.01,213.62,385.51,383.35,378.36,382.38,0.0,1.3703,0.0,0,0.3041,0,0.0388,0,0.0388,0,0.307,0,0.307,0,0.9919,1,0.9919,1,50.1,408.81,240.39,0,1,2025-10-01 07:55:56,16.3,87.7,,0,0,,1
2025-10-01 07:56:48,325.31,0.3036,220.24,0.4559,1.3679,224.28,223.21,213.23,384.92,381.99,377.38,381.56,0.0,1.3679,0.0,0,0.3026,0,0.0378,0,0.0378,0,0.3053,0,0.3053,0,0.9923,1,0.9922,1,50.1,408.82,240.39,0,1,2025-10-01 07:56:48,16.6,89.3,,0,0,,1
2025-10-01 07:57:33,325.31,0.3031,221.25,0.4556,1.3668,224.77,223.85,215.14,384.98,384.37,380.16,383.2,0.0,1.3668,0.0,0,0.3031,0,0.0383,0,0.0383,0,0.306,0,0.306,0,0.9921,1,0.9921,1,50.2,408.82,240.39,0,1,2025-10-01 07:57:33,16.8,90.6,,0,0,,1
2025-10-01 07:58:18,325.32,0.3034,220.89,0.4564,1.3694,224.42,223.62,214.65,384.08,384.17,379.38,382.8,0.0,1.3694,0.0,0,0.3034,0,0.038,0,0.038,0,0.3062,0,0.3062,0,0.9922,1,0.9922,1,50.1,408.83,240.39,0,1,2025-10-01 07:58:18,16.9,90.9,,0,0,,1
2025-10-01 07:59:03,325.32,0.3029,220.39,0.4554,1.3664,224.22,223.71,213.26,386.04,382.22,376.88,381.48,0.0,1.3664,0.0,0,0.3029,0,0.0381,0,0.0381,0,0.3057,0,0.3057,0,0.9921,1,0.9921,1,50.2,408.83,240.39,0,1,2025-10-01 07:59:03,17.1,91.5,,0,0,,1
2025-10-01 07:59:48,325.32,0.3026,221.35,0.4559,1.3677,226.16,223.29,214.6,385.29,384.33,380.32,383.23,0.0,1.3677,0.0,0,0.3026,0,0.0378,0,0.0378,0,0.3054,0,0.3054,0,0.9923,1,0.9923,1,50.2,408.83,240.4,0,1,2025-10-01 07:59:48,17.3,92.3,,0,0,,1
2025-10-01 08:00:33,325.33,0.3022,220.82,0.4552,1.3658,225.91,223.26,213.29,385.85,383.16,378.21,382.47,0.0,1.3658,0.0,0,0.3022,0,0.0378,0,0.0378,0,0.3049,0,0.3049,0,0.9922,1,0.9922,1,50.2,408.84,240.4,0,1,2025-10-01 08:00:33,17.5,92.8,,0,0,,1
2025-10-01 08:01:18,325.33,0.3023,220.68,0.4554,1.3663,226.12,223.26,212.67,385.43,382.57,378.5,382.26,0.0,1.3663,0.0,0,0.3023,0,0.0377,0,0.0377,0,0.305,0,0.305,0,0.9923,1,0.9923,1,50.2,408.84,240.4,0,1,2025-10-01 08:01:19,17.6,93,,0,0,,1
2025-10-01 08:02:03,325.33,0.3018,221.4,0.4552,1.3657,227.49,222.98,213.73,386.74,383.79,379.65,383.49,0.0,1.3657,0.0,0,0.3018,0,0.0374,0,0.0374,0,0.3045,0,0.3045,0,0.9924,1,0.9924,1,50.2,408.84,240.4,0,1,2025-10-01 08:02:03,17.7,93.1,,0,0,,1
2025-10-01 08:02:48,325.34,0.3012,220.44,0.4552,1.3658,226.96,222.44,211.92,387.14,381.29,376.84,381.75,0.0,1.3658,0.0,0,0.3012,0,0.0364,0,0.0364,0,0.3038,0,0.3038,0,0.9927,1,0.9927,1,50.2,408.85,240.4,0,1,2025-10-01 08:02:48,17.8,93.4,,0,0,,1
2025-10-01 08:03:55,325.35,0.3007,221.88,0.4549,1.3649,227.27,222.2,216.17,385.54,384.79,382.35,384.27,0.0,1.3649,0.0,0,0.3007,0,0.0359,0,0.0359,0,0.3033,0,0.3033,0,0.9929,1,0.9929,1,50.3,408.86,240.4,0,1,2025-10-01 08:03:55,18.1,94.3,,0,0,,1
2025-10-01 08:04:40,325.35,0.3017,221.2,0.455,1.3651,226.73,222.91,213.96,387,383.67,378.51,383.18,0.0,1.3651,0.0,0,0.3017,0,0.0367,0,0.0367,0,0.3043,0,0.3043,0,0.9926,1,0.9926,1,50.3,408.86,240.4,0,1,2025-10-01 08:04:40,18.3,94.4,,0,0,,1
2025-10-01 08:05:25,325.37,3.48,220.4,6.6338,19.901600000000002,225.4,221.79,214.01,385.83,382.2,377.04,381.58,7.1685,7.5831,5.15,1.3748,1.2744,0.8308,2.6642,0.847,1.0944,0.7228,4.3998,1.6158,1.6819,1.1022,0.794,0.8514,0.7586,0.7544,50.3,408.89,240.42,1,1,2025-10-01 08:05:25,18.4,94.5,,1,0,,0
2025-10-01 08:06:10,325.42,3.5296,220.86,6.6791,20.0374,225.46,221.47,215.67,384.24,383.61,379.6,382.32,6.9628,7.4362,5.6384,1.3065,1.3005,0.9226,2.6669,0.8681,1.0076,0.7911,4.4328,1.5698,1.6469,1.216,0.7978,0.8328,0.7905,0.7591,50.3,408.94,240.45,1,1,2025-10-01 08:06:10,18.4,92.4,,1,0,,0
2025-10-01 08:06:55,325.46,3.5217,218.49,6.6806,20.042,224.63,221.24,209.61,383.47,378.14,373.55,378.94,7.2946,7.7468,5.0006,1.4285,1.2936,0.7996,2.5993,0.8007,1.1221,0.6765,4.4007,1.6386,1.7139,1.0482,0.8045,0.8723,0.7554,0.7634,50.3,409,240.48,1,1,2025-10-01 08:06:55,18.3,89.9,,1,0,,0
2025-10-01 08:07:40,325.5,3.4954,219.78,6.6389,19.916800000000002,224.75,222.23,212.37,383.54,381.47,376.8,380.6,6.9145,7.5768,5.4255,1.3227,1.3144,0.8584,2.6306,0.8138,1.0494,0.7674,4.39,1.554,1.6838,1.1522,0.799,0.8517,0.7814,0.7455,50.2,409.06,240.51,1,1,2025-10-01 08:07:40,18.1,86.5,,1,0,,0
2025-10-01 08:08:25,325.55,3.5261,219.23,6.6758,20.0275,224.68,222.39,210.64,382.76,380.98,375.16,379.64,6.9878,7.7304,5.3093,1.3588,1.3347,0.8326,2.6119,0.7847,1.0812,0.7459,4.4075,1.57,1.7192,1.1184,0.8035,0.8659,0.777,0.7448,50.3,409.11,240.55,1,1,2025-10-01 08:08:26,17.9,84.9,,1,0,,0
2025-10-01 08:09:10,325.59,3.5094,218.96,6.6522,19.9566,225.01,221.77,210.11,382.97,379.67,374.88,379.17,7.108,7.6707,5.1779,1.3842,1.3037,0.8215,2.6009,0.799,1.0898,0.712,4.3884,1.5994,1.7011,1.0879,0.8034,0.866,0.7672,0.7556,50.3,409.16,240.58,1,1,2025-10-01 08:09:10,17.7,83.3,,1,0,,0
2025-10-01 08:09:55,325.64,3.5134,218.91,6.6597,19.9792,224.48,222.11,210.16,383.06,380.11,374.11,379.28,7.0707,7.6869,5.2216,1.3739,1.3151,0.8243,2.6017,0.7925,1.086,0.7232,4.3919,1.5872,1.7073,1.0974,0.8036,0.8662,0.771,0.7516,50.3,409.22,240.61,1,1,2025-10-01 08:09:55,17.5,82,,1,0,,0
2025-10-01 08:11:02,325.71,3.4584,218.64,6.5908,19.7724,223.2,221.76,210.98,383.28,379.28,373.44,378.62,7.0144,7.5922,5.1658,1.3478,1.2962,0.8145,2.5893,0.7947,1.0715,0.723,4.3391,1.5656,1.6836,1.0899,0.8004,0.8613,0.7707,0.7478,50.3,409.32,240.67,1,1,2025-10-01 08:11:02,17.1,79.4,,1,0,,0
2025-10-01 08:11:47,325.76,3.4608,219.37,6.583,19.749200000000002,222.92,221.66,213.54,380.71,381.81,377.15,379.8,6.8097,7.355,5.5845,1.2691,1.2967,0.895,2.6037,0.8313,0.9852,0.7872,4.3408,1.518,1.6303,1.1925,0.7991,0.8365,0.7962,0.7508,50.3,409.38,240.7,1,1,2025-10-01 08:11:47,16.9,78.2,,1,0,,0
2025-10-01 08:12:32,325.8,3.4662,218.56,6.5946,19.7838,222.11,221.58,212.01,381.42,380.17,373.95,378.65,6.8317,7.5491,5.403,1.2958,1.3205,0.8499,2.5785,0.7875,1.024,0.767,4.3356,1.5174,1.6727,1.1455,0.8023,0.8545,0.7902,0.7423,50.3,409.43,240.74,1,1,2025-10-01 08:12:32,16.7,77.7,,1,0,,0
2025-10-01 08:13:17,325.84,3.456,219.97,6.5893,19.767899999999997,222.97,221.96,214.98,384.01,381.99,376.91,381.05,6.8425,7.4216,5.5038,1.2762,1.3,0.8798,2.6335,0.8343,1.0088,0.7904,4.3562,1.5257,1.6473,1.1832,0.7953,0.837,0.79,0.7439,50.2,409.48,240.77,1,1,2025-10-01 08:13:17,16.5,77.1,,1,0,,0
2025-10-01 08:14:02,325.89,3.4735,220.41,6.6191,19.8575,222.4,223.62,215.23,382.66,384.33,378.17,381.7,6.9313,7.4842,5.442,1.2962,1.3111,0.8662,2.6577,0.8327,1.0373,0.7877,4.3864,1.5415,1.6736,1.1713,0.7941,0.8413,0.7842,0.7398,50.2,409.53,240.8,1,1,2025-10-01 08:14:02,16.4,77.1,,1,0,,0
2025-10-01 08:14:47,325.93,3.4728,221.18,6.617,19.8511,223.58,224.55,215.41,386.07,383.89,379.27,383.07,6.9565,7.5116,5.383,1.3098,1.3091,0.8539,2.6808,0.837,1.0604,0.7835,4.4016,1.5553,1.6867,1.1596,0.7915,0.8426,0.777,0.7368,50.3,409.59,240.83,1,1,2025-10-01 08:14:47,16.3,76.6,,1,0,,0
2025-10-01 08:15:33,325.97,3.4866,221.32,6.6368,19.9106,223.44,224.81,215.71,385.89,384.33,379.74,383.39,6.9227,7.5606,5.4273,1.3043,1.3254,0.857,2.6883,0.83,1.0612,0.7971,4.4172,1.5468,1.6997,1.1707,0.7919,0.8436,0.7806,0.7322,50.3,409.64,240.87,1,1,2025-10-01 08:15:33,16.1,75.3,,1,0,,0
2025-10-01 08:16:17,326.02,3.4887,221.21,6.6358,19.9074,222.79,224.24,216.61,386.47,383.75,379.23,383.24,6.9057,7.4669,5.5348,1.2845,1.3189,0.8853,2.6808,0.8447,1.0286,0.8075,4.4118,1.5385,1.6744,1.1989,0.7929,0.8355,0.7885,0.7388,50.2,409.7,240.9,1,1,2025-10-01 08:16:17,16.0,74.6,,1,0,,0
2025-10-01 08:17:02,326.06,3.4495,220.89,6.58,19.740099999999998,223.06,222.41,217.21,384.17,383.02,380.56,382.58,6.8984,7.29,5.5517,1.2669,1.2788,0.9038,2.6633,0.8717,0.9943,0.7973,4.366,1.5388,1.6214,1.2059,0.7915,0.8238,0.7894,0.7499,50.3,409.76,240.93,1,1,2025-10-01 08:17:02,15.9,75.2,,1,0,,0
2025-10-01 08:18:09,326.14,3.3989,219.8,6.5201,19.5603,222.08,222.55,214.78,384.31,380.31,377.51,380.66,6.9917,7.4057,5.1629,1.3091,1.2659,0.8239,2.6281,0.8336,1.053,0.7415,4.3097,1.5527,1.6481,1.1089,0.7911,0.8435,0.7688,0.7432,50.2,409.85,241,1,1,2025-10-01 08:18:09,15.8,74.5,,1,0,,0
2025-10-01 08:18:54,326.18,3.4076,219.38,6.5301,19.5903,222.27,222.2,213.69,385.86,378.82,375.31,380.02,7.0105,7.4996,5.0802,1.3274,1.2752,0.8051,2.613,0.8149,1.0706,0.7274,4.3102,1.5582,1.6664,1.0856,0.7935,0.8522,0.7658,0.7419,50.3,409.91,241.03,1,1,2025-10-01 08:18:54,15.7,73.8,,1,0,,0
2025-10-01 08:19:39,326.23,3.4446,220.15,6.5738,19.7214,220.06,222.83,217.58,382.03,382.21,379.7,381.39,6.6558,7.3459,5.7197,1.2068,1.3259,0.9119,2.6313,0.8284,0.9567,0.8462,4.3461,1.4647,1.6369,1.2445,0.7946,0.8244,0.8109,0.733,50.3,409.96,241.06,1,1,2025-10-01 08:19:39,15.6,73.1,,1,0,,0
2025-10-01 08:20:24,326.27,3.3994,217.95,6.5241,19.572300000000002,219.43,221.95,212.47,382.19,377.3,373.03,377.94,7.1039,7.4902,4.9782,1.3333,1.2745,0.7916,2.5253,0.7837,1.0527,0.6889,4.279,1.5588,1.6624,1.0577,0.8027,0.862,0.771,0.7543,50.3,410.01,241.09,1,1,2025-10-01 08:20:24,15.4,72.7,,1,0,,0
2025-10-01 08:21:09,326.27,0.3067,219.6,0.4612,1.3837,220.05,223.5,215.27,384.41,380.64,376.09,380.38,0.0,1.3837,0.0,0,0.3067,0,0.0364,0,0.0364,0,0.3093,0,0.3093,0,0.993,1,0.993,1,50.3,410.02,241.09,0,1,2025-10-01 08:21:09,15.3,74.3,,0,0,,1
2025-10-01 08:21:54,326.27,0.3047,220.24,0.4598,1.3796,220.46,222.73,217.55,380.8,384.21,379.34,381.45,0.0,1.3796,0.0,0,0.3047,0,0.0358,0,0.0358,0,0.3073,0,0.3073,0,0.9931,1,0.9931,1,50.3,410.02,241.09,0,1,2025-10-01 08:21:54,15.4,79.6,,0,0,,1
2025-10-01 08:22:39,326.28,0.305,219.63,0.4587,1.3761,220.96,223.59,214.35,384.16,380.63,376.47,380.05,0.0,1.3761,0.0,0,0.305,0,0.0371,0,0.0371,0,0.3077,0,0.3077,0,0.9926,1,0.9926,1,50.3,410.03,241.09,0,1,2025-10-01 08:22:40,15.7,82.2,,0,0,,1
2025-10-01 08:23:24,326.28,0.3028,219.51,0.4576,1.373,220.95,222.6,214.98,381.05,381.92,377.54,380.12,0.0,1.373,0.0,0,0.3028,0,0.0367,0,0.0367,0,0.3056,0,0.3056,0,0.9927,1,0.9926,1,50.2,410.03,241.09,0,1,2025-10-01 08:23:24,15.9,84.5,,0,0,,1
2025-10-01 08:24:09,326.28,0.3038,219.74,0.4571,1.3714,220.78,223.56,214.89,382.78,382.01,376.99,380.54,0.0,1.3714,0.0,0,0.3038,0,0.0377,0,0.0377,0,0.3066,0,0.3066,0,0.9923,1,0.9923,1,50.2,410.03,241.09,0,1,2025-10-01 08:24:09,16.2,86.3,,0,0,,1
2025-10-01 08:24:54,326.29,0.3043,219.43,0.4572,1.3717,219.88,224.12,214.3,382.09,382.05,376.03,380.02,0.0,1.3717,0.0,0,0.3043,0,0.0383,0,0.0383,0,0.3074,0,0.3074,0,0.9921,1,0.992,1,50.2,410.04,241.09,0,1,2025-10-01 08:24:54,16.4,87.1,,0,0,,1
2025-10-01 08:25:39,326.29,0.304,218.91,0.4561,1.3685,220.52,223.81,212.42,381.58,381.45,374.4,379.14,0.0,1.3685,0.0,0,0.304,0,0.0383,0,0.0383,0,0.3063,0,0.3063,0,0.9921,1,0.9922,1,50.2,410.04,241.1,0,1,2025-10-01 08:25:39,16.6,88.8,,0,0,,1
2025-10-01 08:26:24,326.3,0.3043,220.19,0.4556,1.367,221.19,223.7,215.7,380.2,384.7,379.05,381.5,0.0,1.367,0.0,0,0.3043,0,0.0388,0,0.0388,0,0.3058,0,0.3058,0,0.9919,1,0.992,1,50.2,410.05,241.1,0,1,2025-10-01 08:26:24,16.8,90.3,,0,0,,1
2025-10-01 08:27:09,326.3,0.3029,219.75,0.4553,1.366,221.8,223.88,213.58,381.54,382.99,377.16,380.83,0.0,1.366,0.0,0,0.3029,0,0.0387,0,0.0387,0,0.3058,0,0.3058,0,0.9919,1,0.9919,1,50.2,410.05,241.1,0,1,2025-10-01 08:27:09,17.0,91.1,,0,0,,1
2025-10-01 08:27:54,326.3,0.3049,220.09,0.4567,1.3701,222.71,224.76,212.82,384.99,382.39,376.21,381.13,0.0,1.3701,0.0,0,0.3049,0,0.0397,0,0.0397,0,0.3079,0,0.3079,0,0.9916,1,0.9916,1,50.2,410.05,241.1,0,1,2025-10-01 08:27:54,17.2,91.5,,0,0,,1
2025-10-01 08:28:39,326.31,0.3053,220.77,0.457,1.371,222.73,224.9,214.7,384.9,383.99,378.22,382.28,0.0,1.371,0.0,0,0.3053,0,0.0395,0,0.0395,0,0.3083,0,0.3083,0,0.9917,1,0.9917,1,50.2,410.06,241.1,0,1,2025-10-01 08:28:39,17.4,92,,0,0,,1
2025-10-01 08:29:24,326.31,0.3048,220.8,0.4569,1.3707,222.78,224.59,215.03,383.1,384.61,379.43,382.32,0.0,1.3707,0.0,0,0.3048,0,0.0392,0,0.0392,0,0.3078,0,0.3078,0,0.9918,1,0.9918,1,50.2,410.06,241.1,0,1,2025-10-01 08:29:24,17.6,91.9,,0,0,,1
2025-10-01 08:30:09,326.32,0.3028,219.14,0.4559,1.3679,222.66,223.36,211.4,384.7,379.56,374.41,379.12,0.0,1.3679,0.0,0,0.3028,0,0.0376,0,0.0376,0,0.3055,0,0.3055,0,0.9923,1,0.9923,1,50.2,410.06,241.1,0,1,2025-10-01 08:30:09,17.7,92.4,,0,0,,1
2025-10-01 08:30:54,326.32,0.3032,221.24,0.4556,1.3669,222.87,223.98,216.88,383.29,385.34,380.85,383.02,0.0,1.3669,0.0,0,0.3032,0,0.0385,0,0.0385,0,0.3062,0,0.3062,0,0.992,1,0.992,1,50.2,410.07,241.1,0,1,2025-10-01 08:30:54,17.9,92.7,,0,0,,1
2025-10-01 08:31:39,326.32,0.3042,220.74,0.4559,1.3677,223.15,224.64,214.45,383.34,383.97,379.55,382.35,0.0,1.3677,0.0,0,0.3042,0,0.0393,0,0.0393,0,0.3072,0,0.3072,0,0.9917,1,0.9917,1,50.2,410.07,241.1,0,1,2025-10-01 08:31:39,18.0,93.2,,0,0,,1
2025-10-01 08:32:24,326.33,0.3052,220.55,0.4566,1.3699,223.95,224.97,212.73,386.15,382.85,376.94,382.01,0.0,1.3699,0.0,0,0.3052,0,0.0391,0,0.0391,0,0.3082,0,0.3082,0,0.9918,1,0.9918,1,50.2,410.08,241.1,0,1,2025-10-01 08:32:24,18.1,93.8,,0,0,,1
2025-10-01 08:33:09,326.33,0.306,222.87,0.4565,1.3696,224.67,225.63,218.31,385.87,388.73,383.29,385.79,0.0,1.3696,0.0,0,0.306,0,0.0397,0,0.0397,0,0.309,0,0.309,0,0.9916,1,0.9916,1,50.2,410.08,241.1,0,1,2025-10-01 08:33:09,18.2,93.8,,0,0,,1
2025-10-01 08:33:54,326.37,3.5591,221.48,6.7382,20.2146,223.34,224.83,216.29,386.22,384.42,380.2,383.73,7.1262,7.6536,5.4348,1.3479,1.3369,0.8742,2.7109,0.8451,1.0807,0.7851,4.4878,1.5916,1.7208,1.1755,0.7955,0.8472,0.7776,0.744,50.2,410.13,241.13,1,1,2025-10-01 08:33:54,18.3,93.7,,1,0,,0
2025-10-01 08:34:39,326.42,3.5813,220.93,6.7629,20.288899999999998,222.09,224.65,216.06,386.95,382.93,378.15,382.55,7.2075,7.7279,5.3535,1.3677,1.3494,0.8642,2.687,0.83,1.0891,0.7679,4.4935,1.6007,1.7361,1.1567,0.7998,0.8548,0.7781,0.7475,50.3,410.19,241.17,1,1,2025-10-01 08:34:39,18.2,90.7,,1,0,,0
2025-10-01 08:35:24,326.46,3.5832,222,6.7613,20.2839,222.12,224.91,218.97,386.05,385.91,381.56,384.58,6.9426,7.5562,5.7851,1.2815,1.3636,0.9382,2.7165,0.8558,1.0106,0.8501,4.5083,1.5421,1.6995,1.2668,0.7968,0.8316,0.8033,0.741,50.3,410.25,241.2,1,1,2025-10-01 08:35:24,18.1,87.3,,1,0,,0
2025-10-01 08:36:54,326.55,3.6118,220.91,6.7915,20.3745,221.2,224.89,216.64,385.07,383.85,378.95,382.61,7.0706,7.7141,5.5898,1.3304,1.3804,0.901,2.6774,0.8211,1.0479,0.8085,4.5098,1.564,1.7348,1.211,0.8033,0.8509,0.7965,0.7442,50.3,410.36,241.27,1,1,2025-10-01 08:36:54,17.7,83.5,,1,0,,0
2025-10-01 08:37:39,326.6,3.5482,220.74,6.721,20.1631,220.88,225.68,215.66,383.64,384.78,378.5,382.56,6.9697,7.7405,5.4529,1.3164,1.3771,0.8547,2.6751,0.7964,1.0718,0.8069,4.4623,1.5395,1.7469,1.176,0.7984,0.8556,0.7891,0.7271,50.2,410.42,241.3,1,1,2025-10-01 08:37:39,17.5,82,,1,0,,0
2025-10-01 08:38:24,326.64,3.5458,221.15,6.7189,20.1568,221,224.9,217.57,382.65,385.4,381.02,383.08,6.8662,7.5293,5.7613,1.2636,1.3607,0.9215,2.6916,0.8381,1.0046,0.8489,4.4643,1.5174,1.6933,1.2535,0.7965,0.8333,0.8044,0.7355,50.2,410.47,241.34,1,1,2025-10-01 08:38:24,17.3,80.3,,1,0,,0
2025-10-01 08:39:09,326.69,3.5621,219.77,6.7433,20.2301,220.41,225.19,213.72,384.01,381.97,375.99,381.02,7.0541,7.8219,5.3541,1.3446,1.3809,0.8365,2.6486,0.7787,1.09,0.78,4.4605,1.5548,1.7614,1.1443,0.8024,0.8653,0.7849,0.7313,50.1,410.53,241.37,1,1,2025-10-01 08:39:09,17.1,79.5,,1,0,,0
2025-10-01 08:39:54,326.73,3.5438,220.79,6.7224,20.1672,220.71,225.16,216.52,383.16,385.12,378.94,382.29,6.7777,7.6344,5.7551,1.2571,1.384,0.9028,2.6838,0.8093,1.0162,0.8583,4.461,1.4959,1.719,1.2461,0.7971,0.8408,0.806,0.7247,50.1,410.58,241.4,1,1,2025-10-01 08:39:54,17.0,78.9,,1,0,,0
2025-10-01 08:40:39,326.77,3.5334,220.28,6.7092,20.1278,220.11,224.63,216.12,382.36,383.72,378.5,381.57,6.8982,7.6395,5.5901,1.2835,1.3675,0.8824,2.6671,0.8092,1.0335,0.8244,4.4426,1.5184,1.7161,1.2081,0.7981,0.8459,0.7977,0.7307,50.1,410.64,241.43,1,1,2025-10-01 08:40:39,16.8,77.5,,1,0,,0
2025-10-01 08:41:24,326.82,3.5322,219.66,6.7062,20.1186,220.93,224.04,214.01,383.21,381.38,376.77,380.57,7.0103,7.6864,5.4219,1.324,1.3525,0.8558,2.6475,0.8019,1.0628,0.7828,4.4312,1.5488,1.7221,1.1603,0.8001,0.8553,0.7862,0.7378,50.1,410.69,241.47,1,1,2025-10-01 08:41:24,16.6,76.7,,1,0,,0
2025-10-01 08:42:09,326.86,3.485,220.28,6.6543,19.9629,221.95,223.99,214.92,383.73,382.98,377.87,381.91,7.0434,7.6101,5.3094,1.3266,1.3183,0.8401,2.6745,0.8253,1.0778,0.7714,4.409,1.5633,1.7046,1.1411,0.7933,0.849,0.7741,0.7365,50.1,410.75,241.5,1,1,2025-10-01 08:42:09,16.5,76.1,,1,0,,0
2025-10-01 08:42:54,326.91,3.504,220.84,6.6747,20.0242,224.08,223.95,214.49,386.52,382.78,378.17,382.43,7.0655,7.6225,5.3362,1.3427,1.3139,0.8475,2.6915,0.8368,1.0866,0.7681,4.4349,1.5832,1.7071,1.1446,0.793,0.8486,0.7706,0.7409,50.1,410.8,241.53,1,1,2025-10-01 08:42:54,16.3,75.7,,1,0,,0
2025-10-01 08:43:39,326.95,3.5672,221.12,6.7507,20.2521,224.03,223.53,215.8,385.06,384.9,378.86,382.89,6.9604,7.5896,5.7021,1.3055,1.3443,0.9175,2.7022,0.8511,1.0319,0.8192,4.4864,1.5593,1.6965,1.2305,0.7971,0.8376,0.7932,0.7459,50.1,410.86,241.57,1,1,2025-10-01 08:43:39,16.2,75.4,,1,0,,0
2025-10-01 08:44:24,326.99,3.591,220.41,6.7849,20.3549,223.91,223.81,213.51,385.69,382.95,376.55,381.67,7.1819,7.8143,5.3587,1.3836,1.3529,0.8544,2.6828,0.8176,1.1053,0.7599,4.5012,1.6081,1.7489,1.1441,0.8011,0.8609,0.7744,0.7472,50.1,410.92,241.6,1,1,2025-10-01 08:44:24,16.1,74.9,,1,0,,0
2025-10-01 08:45:09,327.04,3.5218,220.79,6.6987,20.0961,223.78,224.23,214.36,386.05,383.79,377.33,382.24,6.9908,7.7411,5.3642,1.3363,1.3453,0.8402,2.6903,0.8118,1.0942,0.7843,4.4501,1.5644,1.7358,1.1499,0.7946,0.8546,0.7757,0.7309,50.1,410.97,241.64,1,1,2025-10-01 08:45:09,16.0,74.4,,1,0,,0
2025-10-01 08:45:54,327.08,3.5492,220.7,6.7353,20.2059,224.28,223.79,214.04,385.79,383.18,377.74,382.09,7.137,7.7745,5.2944,1.3722,1.3375,0.8395,2.6927,0.8223,1.1101,0.7603,4.4738,1.6007,1.7399,1.1332,0.7966,0.8577,0.7694,0.7412,50.1,411.03,241.67,1,1,2025-10-01 08:45:54,15.9,74.1,,1,0,,0
2025-10-01 08:46:39,327.13,3.5363,220.69,6.7191,20.1574,224.83,223.74,213.52,386.22,383.13,377.3,382.09,7.1285,7.7419,5.287,1.3721,1.327,0.8372,2.6925,0.8262,1.1101,0.7561,4.4638,1.6027,1.7322,1.1289,0.7956,0.8566,0.767,0.7421,50.1,411.08,241.7,1,1,2025-10-01 08:46:39,15.7,73.8,,1,0,,0
2025-10-01 08:47:24,327.17,3.5576,220.91,6.7421,20.2265,224.98,223.59,214.17,384.99,384.11,378.6,382.36,7.0111,7.7142,5.5012,1.3403,1.3445,0.8728,2.6983,0.8299,1.0776,0.7907,4.4804,1.5774,1.7248,1.1782,0.7967,0.8502,0.7802,0.7411,50,411.14,241.74,1,1,2025-10-01 08:47:24,15.6,73.4,,1,0,,0
2025-10-01 08:48:09,327.22,3.5624,221.05,6.7484,20.2452,224.98,224.24,213.94,385.32,384.7,378.4,382.86,6.9934,7.7457,5.5061,1.3403,1.3541,0.8679,2.7027,0.8221,1.0849,0.7957,4.4882,1.5734,1.7369,1.178,0.7966,0.8524,0.7804,0.7371,50.1,411.2,241.77,1,1,2025-10-01 08:48:09,15.5,73.8,,1,0,,0
2025-10-01 08:49:39,327.29,0.3074,220.59,0.4628,1.3885,224.18,223.26,214.34,383.53,384.18,378.3,382.11,0.0,1.3885,0.0,0,0.3074,0,0.0371,0,0.0371,0,0.31,0,0.31,0,0.9927,1,0.9927,1,50.1,411.29,241.83,0,1,2025-10-01 08:49:39,15.4,73.6,,0,0,,1
2025-10-01 08:50:24,327.3,0.3066,219.94,0.4591,1.3774,225.29,223.9,210.63,386.64,380.92,375.19,381.04,0.0,1.3774,0.0,0,0.3056,0,0.0386,0,0.0386,0,0.3084,0,0.3084,0,0.9921,1,0.9921,1,50.1,411.3,241.83,0,1,2025-10-01 08:50:24,15.3,74.9,,0,0,,1
2025-10-01 08:51:09,327.3,0.3035,220.18,0.4577,1.3731,225.93,223.03,211.58,385.64,381.23,377.05,381.42,0.0,1.3731,0.0,0,0.3035,0,0.0381,0,0.0381,0,0.3062,0,0.3062,0,0.9922,1,0.9922,1,50,411.3,241.83,0,1,2025-10-01 08:51:09,15.4,77.9,,0,0,,1
2025-10-01 08:51:54,327.31,0.3042,220.8,0.4575,1.3726,224.44,223.75,214.21,384.26,384.26,378.58,382.36,0.0,1.3726,0.0,0,0.3042,0,0.0389,0,0.0389,0,0.3071,0,0.3071,0,0.9919,1,0.9919,1,50,411.31,241.83,0,1,2025-10-01 08:51:54,15.6,80.6,,0,0,,1
2025-10-01 08:52:39,327.31,0.3053,220.16,0.4571,1.3714,225.18,224.93,210.38,386.25,382.26,375.32,381.23,0.0,1.3714,0.0,0,0.3053,0,0.0408,0,0.0408,0,0.3085,0,0.3085,0,0.9911,1,0.9911,1,50,411.31,241.83,0,1,2025-10-01 08:52:39,15.8,84.1,,0,0,,1
2025-10-01 08:53:24,327.31,0.3026,219.52,0.4549,1.3649,224.34,223.99,210.25,384.01,381.88,374.56,380.35,0.0,1.3649,0.0,0,0.3026,0,0.0404,0,0.0404,0,0.3057,0,0.3057,0,0.9912,1,0.9912,1,49.9,411.31,241.83,0,1,2025-10-01 08:53:24,16.0,85.7,,0,0,,1
2025-10-01 08:54:09,327.32,0.3065,220.09,0.4565,1.3695,223.53,225.6,211.14,384.29,383.36,375.76,381.14,0.0,1.3695,0.0,0,0.3055,0,0.0425,0,0.0425,0,0.309,0,0.309,0,0.9905,1,0.9904,1,49.9,411.32,241.83,0,1,2025-10-01 08:54:09,16.3,87.2,,0,0,,1
2025-10-01 08:54:54,327.32,0.3044,220.54,0.4556,1.3668,223.37,225.18,213.09,384.89,383.42,377.56,381.86,0.0,1.3668,0.0,0,0.3044,0,0.0419,0,0.0419,0,0.3078,0,0.3078,0,0.9906,1,0.9906,1,49.9,411.32,241.83,0,1,2025-10-01 08:54:54,16.5,89.1,,0,0,,1
2025-10-01 08:55:39,327.33,0.302,220.49,0.4542,1.3627,223.07,223.91,214.5,383.63,383.79,378.16,381.81,0.0,1.3627,0.0,0,0.302,0,0.0404,0,0.0404,0,0.3051,0,0.3051,0,0.9911,1,0.9911,1,50,411.32,241.83,0,1,2025-10-01 08:55:39,16.8,90.3,,0,0,,1
2025-10-01 08:56:24,327.33,0.3047,220.59,0.4557,1.3672,223.38,225.31,213.09,384.75,383.64,377.71,382.07,0.0,1.3672,0.0,0,0.3047,0,0.0419,0,0.0419,0,0.308,0,0.308,0,0.9906,1,0.9906,1,50,411.33,241.83,0,1,2025-10-01 08:56:24,17.0,90.6,,0,0,,1
2025-10-01 08:57:09,327.33,0.3049,221.04,0.456,1.3681,224.25,225.24,213.63,385.75,384.39,378.27,382.82,0.0,1.3681,0.0,0,0.3049,0,0.0415,0,0.0415,0,0.3082,0,0.3082,0,0.9908,1,0.9908,1,50,411.33,241.83,0,1,2025-10-01 08:57:09,17.2,91.4,,0,0,,1
2025-10-01 08:57:54,327.34,0.3061,220.5,0.4561,1.3684,224.65,226.22,210.63,387.68,382,376.03,381.93,0.0,1.3684,0.0,0,0.3061,0,0.0428,0,0.0428,0,0.3096,0,0.3096,0,0.9903,1,0.9903,1,50,411.34,241.83,0,1,2025-10-01 08:57:54,17.4,91.8,,0,0,,1
2025-10-01 08:58:39,327.34,0.3043,221.17,0.455,1.3651,224.62,225.41,213.49,386.33,384.63,378.15,382.99,0.0,1.3651,0.0,0,0.3043,0,0.0418,0,0.0418,0,0.3077,0,0.3077,0,0.9907,1,0.9907,1,50,411.34,241.83,0,1,2025-10-01 08:58:39,17.6,92.1,,0,0,,1
2025-10-01 08:59:24,327.34,0.3056,221.29,0.4553,1.3661,225.08,226.24,212.55,385.9,385.41,378.29,383.21,0.0,1.3661,0.0,0,0.3056,0,0.0426,0,0.0426,0,0.3091,0,0.3091,0,0.9904,1,0.9904,1,50,411.34,241.84,0,1,2025-10-01 08:59:24,17.7,92.1,,0,0,,1
2025-10-01 08:59:25,327.34,0.3056,221.29,0.4553,1.3661,225.08,226.24,212.55,385.9,385.41,378.29,383.21,0.0,1.3661,0.0,0,0.3056,0,0.0426,0,0.0426,0,0.3091,0,0.3091,0,0.9904,1,0.9904,1,50,411.34,241.84,0,0,,,,,0,0,,1
2025-10-01 10:23:42,327.35,0.3055,220.38,0.4557,1.3671,225.1,225.89,210.15,387.21,381.92,375.9,381.39,0.0,1.3671,0.0,0,0.3055,0,0.0419,0,0.0419,0,0.3088,0,0.3088,0,0.9907,1,0.9907,1,50,411.35,241.84,0,1,2025-10-01 10:23:42,17.9,92.2,,0,0,,1
2025-10-01 10:24:27,327.35,0.3056,221.39,0.4554,1.3663,222.91,226.21,215.06,384.46,385.93,379.84,383.52,0.0,1.3663,0.0,0,0.3056,0,0.0426,0,0.0426,0,0.3091,0,0.3091,0,0.9904,1,0.9904,1,50,411.35,241.84,0,1,2025-10-01 10:24:27,18.0,92.9,,0,0,,1
2025-10-01 10:25:12,327.38,3.494,220.76,6.6791,20.0373,221.43,226.2,214.66,384.05,384.86,378.12,382.28,6.8368,7.6773,5.5232,1.2839,1.3631,0.8471,2.7026,0.8007,1.073,0.8289,4.4361,1.5139,1.7366,1.1856,0.7909,0.8485,0.7857,0.7147,50,411.39,241.86,1,1,2025-10-01 10:25:12,18.2,93.3,,1,0,,0
2025-10-01 10:25:57,327.42,3.5663,220.59,6.7614,20.2844,221.33,226.34,214.11,384,384.18,377.96,381.92,7.0246,7.7815,5.4783,1.3328,1.3798,0.8536,2.6938,0.7987,1.0915,0.8036,4.489,1.5548,1.7613,1.173,0.7979,0.8577,0.7842,0.7281,50,411.44,241.89,1,1,2025-10-01 10:25:57,18.2,91.2,,1,0,,0
2025-10-01 10:26:42,327.47,3.5968,220.14,6.7989,20.3968,219.74,226.11,214.58,382.9,384.25,376.69,381.22,6.983,7.8548,5.559,1.3207,1.4113,0.8647,2.675,0.7792,1.075,0.8208,4.5033,1.5344,1.776,1.1929,0.8024,0.8612,0.7955,0.7252,50,411.5,241.92,1,1,2025-10-01 10:26:42,18.1,87.2,,1,0,,0
2025-10-01 10:27:27,327.51,3.5689,220.57,6.759,20.2772,221.61,224.74,215.37,383.6,383.92,378.54,381.94,6.9384,7.6442,5.6946,1.2969,1.3686,0.9034,2.6881,0.8242,1.0354,0.8285,4.482,1.5376,1.718,1.2264,0.7987,0.844,0.7974,0.7369,50,411.56,241.96,1,1,2025-10-01 10:27:27,17.9,85.2,,1,0,,0
2025-10-01 10:28:12,327.56,3.5459,219.99,6.7304,20.1914,222.04,225.35,212.58,385.23,381.69,376.16,380.82,7.0748,7.8179,5.2987,1.3594,1.3641,0.8224,2.6662,0.7854,1.112,0.7688,4.4591,1.5709,1.7618,1.1264,0.7992,0.8658,0.775,0.7305,50.1,411.61,241.99,1,1,2025-10-01 10:28:12,17.7,83.5,,1,0,,0
2025-10-01 10:28:57,327.6,3.5579,220.01,6.738,20.214,221.41,224.22,214.4,383.35,383.13,376.66,381.08,6.9011,7.6629,5.65,1.2962,1.3699,0.8919,2.6608,0.8075,1.0343,0.819,4.4575,1.528,1.7182,1.2114,0.8008,0.8487,0.798,0.7365,50.1,411.67,242.02,1,1,2025-10-01 10:28:57,17.6,83.1,,1,0,,0
2025-10-01 10:29:42,327.65,3.5613,219.69,6.7409,20.222900000000003,221.54,223.8,213.75,382.25,382.17,377.05,380.43,7.0274,7.6917,5.5038,1.3301,1.3573,0.8739,2.6496,0.8072,1.0557,0.7867,4.4547,1.5569,1.7214,1.1764,0.8023,0.8548,0.7893,0.7432,50.1,411.72,242.06,1,1,2025-10-01 10:29:42,17.4,80.7,,1,0,,0
2025-10-01 10:30:27,327.69,3.5292,219.19,6.7084,20.1252,221.34,223.68,212.55,383.73,380.6,374.6,379.44,7.1111,7.7582,5.2559,1.3589,1.344,0.8262,2.6385,0.7924,1.095,0.751,4.4265,1.574,1.7354,1.1171,0.8009,0.8638,0.7752,0.7399,50,411.78,242.09,1,1,2025-10-01 10:30:27,17.2,78.7,,1,0,,0
2025-10-01 10:31:12,327.74,3.5319,220.16,6.7097,20.1292,221.71,223.57,215.21,382.93,382.81,378.19,381.41,6.9862,7.5468,5.5962,1.3019,1.3337,0.8962,2.6724,0.8377,1.0309,0.8038,4.4405,1.5489,1.6872,1.2044,0.7974,0.8409,0.7912,0.7444,50,411.83,242.12,1,1,2025-10-01 10:31:12,17.0,77.5,,1,0,,0
2025-10-01 10:31:57,327.78,3.5198,220.72,6.7076,20.123,221.94,224.73,215.5,383.99,384.5,378.33,382.41,6.9717,7.6481,5.5032,1.3073,1.3464,0.8662,2.7004,0.8259,1.0654,0.8091,4.452,1.5473,1.7188,1.1859,0.7934,0.8454,0.7841,0.7307,50,411.89,242.16,1,1,2025-10-01 10:31:57,16.8,76.7,,1,0,,0
2025-10-01 10:32:42,327.82,3.566,220.79,6.7628,20.288600000000002,221.8,224.72,215.86,386.28,382.98,378.03,382.16,7.0826,7.6851,5.5209,1.3307,1.3546,0.8807,2.7038,0.8333,1.0686,0.802,4.4897,1.5709,1.727,1.1917,0.7968,0.8475,0.7851,0.7393,50,411.95,242.19,1,1,2025-10-01 10:32:42,16.6,75.5,,1,0,,0
2025-10-01 10:33:27,327.87,3.5718,220.45,6.774,20.322200000000002,220.16,225.51,215.7,384.04,383.28,378.18,381.85,7.0158,7.7355,5.5709,1.3132,1.3807,0.8779,2.6944,0.8115,1.0632,0.8197,4.4907,1.5446,1.7444,1.2016,0.7983,0.8506,0.7923,0.7309,50,412,242.22,1,1,2025-10-01 10:33:27,16.4,76.1,,1,0,,0
2025-10-01 10:34:12,327.91,3.5567,220.27,6.7533,20.2601,218.96,225.99,215.88,383.6,384.13,376.86,381.43,6.811,7.7034,5.7457,1.2609,1.4025,0.8932,2.6822,0.7944,1.028,0.8597,4.4726,1.4913,1.7409,1.2404,0.7984,0.846,0.8065,0.7204,49.9,412.06,242.26,1,1,2025-10-01 10:34:12,16.4,76.4,,1,0,,0
2025-10-01 10:34:57,327.96,3.5547,218.86,6.7524,20.2573,219.33,224.64,212.63,384,379.47,373.84,378.87,7.1869,7.8362,5.2342,1.3686,1.3658,0.8203,2.6397,0.7806,1.1078,0.7513,4.4496,1.5763,1.7603,1.1129,0.8028,0.8686,0.7766,0.7374,50,412.11,242.29,1,1,2025-10-01 10:34:57,16.3,75.6,,1,0,,0
2025-10-01 10:35:42,328,3.5216,220.22,6.7045,20.113599999999998,221.06,224.44,215.16,383.92,382.59,377.77,381.64,6.9894,7.67,5.4542,1.3123,1.35,0.8592,2.6777,0.8138,1.0653,0.7986,4.4401,1.5451,1.7215,1.1735,0.796,0.8498,0.785,0.7324,50,412.17,242.32,1,1,2025-10-01 10:35:42,16.2,75.8,,1,0,,0
2025-10-01 10:36:27,328.05,3.5239,219.78,6.7108,20.1325,221.39,224.25,213.71,384.29,381.97,375.74,380.79,7.0946,7.7362,5.3017,1.3476,1.3431,0.8332,2.6676,0.8052,1.0954,0.767,4.4385,1.5707,1.7348,1.133,0.7973,0.8584,0.7749,0.7357,50,412.22,242.36,1,1,2025-10-01 10:36:27,16.1,74.8,,1,0,,0
2025-10-01 10:37:12,328.09,3.511,220.54,6.6932,20.0797,222.07,224.36,215.2,384.07,383.09,378.76,381.97,6.9746,7.6236,5.4815,1.3085,1.3375,0.865,2.6909,0.8268,1.0631,0.801,4.4389,1.5488,1.7104,1.1796,0.7937,0.8453,0.7828,0.7337,50,412.28,242.39,1,1,2025-10-01 10:37:12,16.1,74.3,,1,0,,0
2025-10-01 10:37:57,328.13,3.5296,220.58,6.7155,20.1465,222.04,224.56,215.16,384.78,383.26,378.13,381.99,7.0236,7.6876,5.4353,1.3248,1.347,0.8578,2.6917,0.821,1.0768,0.7939,4.4553,1.5595,1.7263,1.1695,0.7951,0.85,0.781,0.7339,50,412.34,242.42,1,1,2025-10-01 10:37:57,16.0,75.1,,1,0,,0
2025-10-01 10:38:42,328.18,3.5216,221.13,6.7062,20.1188,221.68,224.23,217.5,384.49,385.27,379.25,383.06,6.864,7.5405,5.7143,1.2639,1.3475,0.9102,2.709,0.8455,1.0183,0.8452,4.4553,1.5216,1.6908,1.2429,0.7926,0.8311,0.7978,0.7327,50,412.39,242.46,1,1,2025-10-01 10:38:42,16.0,75.4,,1,0,,0
2025-10-01 10:39:27,328.22,3.5266,220.82,6.7149,20.1447,221.84,224.64,215.99,385.18,383.67,378.56,382.47,7.017,7.6982,5.4295,1.3203,1.3496,0.8567,2.702,0.823,1.0788,0.8002,4.4587,1.5567,1.7293,1.1727,0.7937,0.8486,0.7811,0.7307,50,412.45,242.49,1,1,2025-10-01 10:39:27,15.9,74.6,,1,0,,0
2025-10-01 10:40:12,328.27,3.5596,220.2,6.7556,20.2669,222.06,224.82,213.74,385.36,382.15,376.71,381.32,7.1685,7.8667,5.2317,1.3771,1.3621,0.8204,2.6808,0.7967,1.1253,0.7588,4.4787,1.5918,1.7686,1.1182,0.7988,0.8655,0.7709,0.7341,50,412.5,242.53,1,1,2025-10-01 10:40:12,15.9,74.5,,1,0,,0
2025-10-01 10:40:57,328.31,3.5306,221.26,6.7154,20.1463,222.44,224.96,216.39,385.35,384.57,379.75,383.42,6.9974,7.622,5.5269,1.31,1.3432,0.8775,2.7136,0.8389,1.0629,0.8118,4.4671,1.5565,1.7146,1.196,0.7928,0.8421,0.7841,0.734,50,412.56,242.56,1,1,2025-10-01 10:40:57,15.8,74.1,,1,0,,0
2025-10-01 10:41:42,328.35,3.5152,220.79,6.695,20.0851,222.63,224.6,215.16,383.67,384.47,379.03,382.49,6.9478,7.6689,5.4684,1.3105,1.3463,0.8584,2.6957,0.82,1.0719,0.8039,4.4458,1.5468,1.7224,1.1766,0.7935,0.8477,0.7823,0.7299,50,412.61,242.59,1,1,2025-10-01 10:41:42,15.8,73.2,,1,0,,0
2025-10-01 10:42:27,328.4,3.4987,220.05,6.6743,20.023,220.72,224.44,215.01,383.4,382.78,377.23,381.47,6.9222,7.6355,5.4653,1.2951,1.3475,0.8561,2.6685,0.8087,1.0559,0.804,4.4167,1.5279,1.7137,1.1751,0.7951,0.8482,0.7871,0.7289,50,412.67,242.63,1,1,2025-10-01 10:42:27,15.8,74.3,,1,0,,0
2025-10-01 10:43:12,328.44,3.5339,219.89,6.7179,20.1539,218.84,226.04,214.8,382.66,383.79,376.12,380.85,6.8874,7.7559,5.5106,1.2908,1.3925,0.8507,2.6605,0.7763,1.0621,0.8221,4.4441,1.5072,1.7531,1.1837,0.7989,0.8569,0.7951,0.719,50,412.73,242.66,1,1,2025-10-01 10:43:12,15.8,73,,1,0,,0
2025-10-01 10:43:57,328.49,3.5241,220.5,6.7074,20.1224,219.28,225.8,216.43,383.51,384.39,377.86,382,6.801,7.6648,5.6566,1.259,1.3862,0.879,2.6818,0.7974,1.0331,0.8512,4.4463,1.4913,1.7307,1.2243,0.7957,0.8447,0.8017,0.7183,50,412.78,242.69,1,1,2025-10-01 10:43:57,15.8,73,,1,0,,0
2025-10-01 10:44:42,328.53,3.4893,220.27,6.6617,19.9851,220.78,224.88,215.17,382.44,384.19,377.86,381.61,6.8773,7.6769,5.4309,1.2913,1.3559,0.8421,2.6716,0.7968,1.0656,0.8091,4.4133,1.5184,1.7264,1.1686,0.7939,0.851,0.7862,0.721,50,412.84,242.73,1,1,2025-10-01 10:44:42,15.7,72.5,,1,0,,0
2025-10-01 10:45:27,328.57,3.4977,221.2,6.6772,20.0318,220.83,223.83,218.95,383.73,385.93,379.71,383.18,6.9078,7.5376,5.5864,1.2671,1.3371,0.8935,2.7078,0.8476,1.0259,0.8343,4.4357,1.5254,1.6871,1.2231,0.7907,0.8311,0.7933,0.7309,50,412.89,242.76,1,1,2025-10-01 10:45:27,15.7,71.4,,1,0,,0
2025-10-01 10:46:12,328.62,3.5568,221.48,6.7488,20.246499999999997,222.1,224.98,217.38,385.87,385.25,379.73,383.51,7.0161,7.6769,5.5535,1.3128,1.3587,0.8853,2.7207,0.8376,1.0633,0.8197,4.4926,1.5583,1.7271,1.2072,0.7942,0.843,0.7875,0.7337,50,412.95,242.79,1,1,2025-10-01 10:46:12,15.6,72,,1,0,,0
2025-10-01 10:46:57,328.66,3.5354,220.56,6.7199,20.159799999999997,221.41,223.56,216.71,385.25,383.48,377.32,381.8,7.0018,7.6723,5.4857,1.3107,1.3502,0.8745,2.6863,0.8264,1.0554,0.8045,4.4543,1.5503,1.7152,1.1888,0.7962,0.8459,0.7878,0.7359,50,413,242.83,1,1,2025-10-01 10:46:57,15.5,71.7,,1,0,,0
2025-10-01 10:47:42,328.71,3.5328,220.4,6.7119,20.1357,221.86,223.05,216.31,383.24,383.41,378.55,381.73,7.081,7.6383,5.4164,1.3292,1.3318,0.8718,2.6783,0.836,1.0603,0.7819,4.4463,1.571,1.7037,1.1716,0.7968,0.8464,0.7823,0.7444,50,413.06,242.86,1,1,2025-10-01 10:47:42,15.4,71.2,,1,0,,0
2025-10-01 10:49:12,328.8,3.5041,219.97,6.6782,20.0346,224.15,221.83,213.93,384.75,381.96,376.14,381.22,7.1502,7.6417,5.2427,1.3644,1.2978,0.8418,2.6671,0.8391,1.0881,0.7399,4.4194,1.6027,1.6952,1.1216,0.7957,0.8518,0.7663,0.751,50,413.17,242.93,1,1,2025-10-01 10:49:12,15.4,71.1,,1,0,,0
2025-10-01 10:50:42,328.86,0.3083,220.42,0.4619,1.3857,223.74,223.69,213.83,385.58,382.86,376.81,381.8,0.0,1.3857,0.0,0,0.3071,0,0.039,0,0.039,0,0.31,0,0.31,0,0.992,1,0.992,1,50,413.25,242.98,0,1,2025-10-01 10:50:42,15.3,70.6,,0,0,,1
2025-10-01 10:51:27,328.87,0.3032,220.72,0.4584,1.3752,223.78,222.53,215.86,384.81,383.42,378.58,381.68,0.0,1.3752,0.0,0,0.3032,0,0.0386,0,0.0386,0,0.306,0,0.306,0,0.9919,1,0.9919,1,50,413.26,242.98,0,1,2025-10-01 10:51:27,15.2,72.4,,0,0,,1
2025-10-01 10:52:12,328.87,0.3014,220.66,0.4568,1.3705,223.75,221.98,216.27,383.15,383.87,379.44,382.33,0.0,1.3705,0.0,0,0.3014,0,0.0382,0,0.0382,0,0.3042,0,0.3042,0,0.992,1,0.992,1,50,413.26,242.98,0,1,2025-10-01 10:52:12,15.3,75.5,,0,0,,1
2025-10-01 10:52:57,328.87,0.3013,220.04,0.4563,1.3689,223.5,222.14,214.5,385.32,381.49,376.51,380.92,0.0,1.3689,0.0,0,0.3013,0,0.0384,0,0.0384,0,0.3041,0,0.3041,0,0.9919,1,0.9919,1,50,413.26,242.98,0,1,2025-10-01 10:52:57,15.4,78,,0,0,,1
2025-10-01 10:53:42,328.88,0.301,221.28,0.4562,1.3686,225.37,222,216.47,386.71,383.91,379.05,383.19,0.0,1.3686,0.0,0,0.301,0,0.0387,0,0.0387,0,0.3038,0,0.3038,0,0.9918,1,0.9918,1,50,413.27,242.98,0,1,2025-10-01 10:53:42,15.7,80.8,,0,0,,1
2025-10-01 10:54:27,328.88,0.2999,220.56,0.4554,1.3664,224.85,221.54,215.29,384.63,383.49,377.74,381.95,0.0,1.3664,0.0,0,0.2999,0,0.0384,0,0.0384,0,0.3027,0,0.3027,0,0.9919,1,0.9918,1,50,413.27,242.98,0,1,2025-10-01 10:54:27,16.0,83.1,,0,0,,1
2025-10-01 10:55:12,328.88,0.2993,220.8,0.4546,1.3639,225.03,221.58,215.79,385.38,383.78,377.95,382.21,0.0,1.3639,0.0,0,0.2993,0,0.0387,0,0.0387,0,0.3022,0,0.3022,0,0.9917,1,0.9917,1,50,413.28,242.98,0,1,2025-10-01 10:55:12,16.3,84.7,,0,0,,1
2025-10-01 10:55:57,328.89,0.2985,220.37,0.4535,1.3607,224.15,221.17,215.81,383.2,383.23,378.5,381.7,0.0,1.3607,0.0,0,0.2985,0,0.0383,0,0.0383,0,0.3009,0,0.3009,0,0.9918,1,0.9918,1,49.9,413.28,242.98,0,1,2025-10-01 10:55:57,16.5,85.8,,0,0,,1
2025-10-01 10:56:42,328.89,0.2972,220.24,0.4522,1.3566,223.78,220.65,216.29,383.42,382.9,377.92,381.41,0.0,1.3566,0.0,0,0.2972,0,0.0378,0,0.0378,0,0.2993,0,0.2993,0,0.992,1,0.992,1,49.9,413.28,242.98,0,1,2025-10-01 10:56:42,16.8,87.4,,0,0,,1
2025-10-01 10:57:27,328.9,0.2994,220.86,0.4538,1.3616,224.01,222.06,216.53,385.36,383.22,378.99,382.66,0.0,1.3616,0.0,0,0.2994,0,0.0392,0,0.0392,0,0.3024,0,0.3024,0,0.9915,1,0.9915,1,50,413.29,242.98,0,1,2025-10-01 10:57:27,17.1,89,,0,0,,1
2025-10-01 10:58:12,328.9,0.2993,220.43,0.4533,1.3599,224.13,222.25,214.92,385.49,382.19,377.64,381.91,0.0,1.3599,0.0,0,0.2993,0,0.0395,0,0.0395,0,0.3022,0,0.3022,0,0.9913,1,0.9913,1,50,413.29,242.98,0,1,2025-10-01 10:58:12,17.2,89.3,,0,0,,1
2025-10-01 10:58:57,328.9,0.2976,219.98,0.4528,1.3585,224.63,221.11,214.22,384.88,381.29,376.78,381.2,0.0,1.3585,0.0,0,0.2976,0,0.0379,0,0.0379,0,0.3004,0,0.3004,0,0.9919,1,0.9919,1,50,413.29,242.98,0,1,2025-10-01 10:58:57,17.4,90.3,,0,0,,1
2025-10-01 10:59:42,328.91,0.2971,220.53,0.4527,1.3581,224.24,220.85,216.51,382.23,383.64,379.85,382.28,0.0,1.3581,0.0,0,0.2971,0,0.0379,0,0.0379,0,0.2999,0,0.2999,0,0.9919,1,0.9919,1,49.9,413.3,242.98,0,1,2025-10-01 10:59:42,17.5,90.8,,0,0,,1
2025-10-01 11:00:27,328.91,0.2972,218.27,0.4519,1.3559,221.42,221.28,212.12,382.34,379.2,372.57,378.3,0.0,1.3559,0.0,0,0.2972,0,0.0384,0,0.0384,0,0.3,0,0.3,0,0.9917,1,0.9917,1,49.9,413.3,242.98,0,1,2025-10-01 11:00:27,17.6,91.5,,0,0,,1
2025-10-01 11:01:12,328.91,0.2971,219.26,0.452,1.3561,221.74,221.2,214.85,381.2,382,375.98,379.78,0.0,1.3561,0.0,0,0.2971,0,0.0381,0,0.0381,0,0.3,0,0.3,0,0.9918,1,0.9918,1,49.9,413.31,242.98,0,1,2025-10-01 11:01:12,17.7,91.8,,0,0,,1
2025-10-01 11:01:57,328.92,0.2955,219.6,0.4515,1.3547,223.75,220.09,214.98,381.22,380.87,378.86,380.41,0.0,1.3547,0.0,0,0.2955,0,0.0365,0,0.0365,0,0.2982,0,0.2982,0,0.9924,1,0.9924,1,50,413.31,242.98,0,1,2025-10-01 11:01:57,17.8,91.8,,0,0,,1
2025-10-01 11:02:42,328.92,0.2959,219.84,0.4509,1.3527,224.56,219.89,215.08,383.6,381.57,376.97,380.75,0.0,1.3527,0.0,0,0.2949,0,0.0363,0,0.0363,0,0.2974,0,0.2974,0,0.9925,1,0.9925,1,50,413.31,242.99,0,1,2025-10-01 11:02:42,17.9,91.9,,0,0,,1
2025-10-01 11:03:27,328.92,0.2964,220.29,0.4515,1.3545,225.74,220.84,214.31,385.86,381.6,377.05,381.31,0.0,1.3545,0.0,0,0.2964,0,0.0373,0,0.0373,0,0.2991,0,0.2991,0,0.9921,1,0.9921,1,50,413.32,242.99,0,1,2025-10-01 11:03:27,18.0,92.6,,0,0,,1
2025-10-01 11:04:12,328.93,0.2958,220.46,0.4515,1.3546,225.71,220.36,215.32,383.71,383.08,378.51,381.86,0.0,1.3546,0.0,0,0.2958,0,0.0368,0,0.0368,0,0.2985,0,0.2985,0,0.9923,1,0.9923,1,50,413.32,242.99,0,1,2025-10-01 11:04:12,18.1,93.4,,0,0,,1
2025-10-01 11:04:57,328.93,0.2958,219.87,0.4514,1.3542,225.21,220.4,214.01,383.59,381.16,377.55,380.88,0.0,1.3542,0.0,0,0.2958,0,0.0367,0,0.0367,0,0.2985,0,0.2985,0,0.9923,1,0.9923,1,50,413.32,242.99,0,1,2025-10-01 11:04:57,18.3,93.5,,0,0,,1
2025-10-01 11:05:42,328.94,0.2959,220.15,0.4517,1.3553,224.19,220.29,215.99,384.52,381.93,377.37,381.16,0.0,1.3553,0.0,0,0.2959,0,0.0366,0,0.0366,0,0.2986,0,0.2986,0,0.9924,1,0.9924,1,50,413.33,242.99,0,1,2025-10-01 11:05:42,18.3,93.5,,0,0,,1
2025-10-01 11:06:27,328.94,0.2952,220.14,0.4509,1.3529,224.15,220.17,216.11,383.63,382.87,377.18,381.3,0.0,1.3529,0.0,0,0.2952,0,0.0366,0,0.0366,0,0.2979,0,0.2979,0,0.9924,1,0.9924,1,50,413.33,242.99,0,1,2025-10-01 11:06:27,18.4,93.4,,0,0,,1
2025-10-01 11:07:12,328.97,3.5754,219.11,6.7704,20.3114,222.81,218.79,215.75,382.8,379.96,375.66,379.39,7.3199,7.5512,5.4403,1.3728,1.2873,0.9154,2.6454,0.8788,1.0332,0.7334,4.4568,1.6309,1.6521,1.1737,0.8038,0.8422,0.7798,0.7804,50,413.38,243.01,1,1,2025-10-01 11:07:12,18.5,93.3,,1,0,,0
2025-10-01 11:07:57,329.02,3.6025,218.64,6.8082,20.424599999999998,220.96,218.65,216.33,380.88,379.63,375.52,378.6,7.3027,7.5419,5.58,1.3543,1.3052,0.943,2.6341,0.8759,1.0056,0.7525,4.4698,1.6136,1.649,1.2071,0.8072,0.8396,0.7921,0.7816,49.9,413.43,243.05,1,1,2025-10-01 11:07:57,18.4,90.2,,1,0,,0
2025-10-01 11:08:42,329.06,3.5859,219.39,6.7797,20.3393,221.2,218.69,218.29,379.36,381.43,379.13,379.93,7.1319,7.3337,5.8737,1.2911,1.295,0.9998,2.6499,0.9049,0.9436,0.8014,4.4636,1.5776,1.6038,1.2822,0.8042,0.8189,0.8081,0.7802,49.9,413.49,243.08,1,1,2025-10-01 11:08:42,18.2,87.6,,1,0,,0
2025-10-01 11:09:27,329.11,3.6576,219.3,6.8753,20.625999999999998,223.11,219.66,215.14,382.76,380.77,375.85,379.83,7.428,7.6685,5.5295,1.405,1.318,0.9346,2.6585,0.8771,1.0466,0.7347,4.5313,1.6573,1.6845,1.1896,0.8089,0.8482,0.7831,0.7861,50,413.54,243.11,1,1,2025-10-01 11:09:27,18.1,85.7,,1,0,,0
2025-10-01 11:10:57,329.2,3.6549,219.14,6.8657,20.5973,224.3,218.17,214.97,382.01,379.96,376.54,379.43,7.4241,7.6463,5.5269,1.4095,1.3045,0.9409,2.6468,0.885,1.0377,0.7241,4.5215,1.6652,1.6682,1.1881,0.8099,0.8469,0.7826,0.7924,49.9,413.66,243.18,1,1,2025-10-01 11:10:57,17.7,82.3,,1,0,,0
2025-10-01 11:12:27,329.29,3.6188,219.01,6.8182,20.4548,224.33,219.12,213.6,382.1,380.06,375.65,379.32,7.2909,7.651,5.5129,1.3893,1.3109,0.9186,2.6401,0.8615,1.043,0.7356,4.4896,1.6356,1.6765,1.1776,0.8078,0.8498,0.7825,0.7805,50,413.77,243.25,1,1,2025-10-01 11:12:27,17.3,79.9,,1,0,,0
2025-10-01 11:13:12,329.34,3.5817,218.27,6.7742,20.322599999999998,223.7,217.99,213.12,382.5,378,373.46,377.72,7.4178,7.624,5.2808,1.4153,1.279,0.8874,2.6147,0.8644,1.0593,0.6909,4.4468,1.6594,1.662,1.1254,0.8076,0.8534,0.7701,0.789,49.9,413.83,243.28,1,1,2025-10-01 11:13:12,17.1,79.2,,1,0,,0
2025-10-01 11:13:57,329.38,3.5826,219.26,6.7696,20.308799999999998,223.75,218.77,215.27,380.37,381.29,377.41,379.65,7.1278,7.4749,5.7061,1.329,1.2991,0.9545,2.6439,0.8803,0.9914,0.7722,4.4585,1.5948,1.6353,1.2284,0.8046,0.8337,0.7949,0.7774,49.9,413.88,243.31,1,1,2025-10-01 11:13:57,17.0,78.6,,1,0,,0
2025-10-01 11:14:42,329.43,3.5827,219.31,6.7756,20.3268,223.75,219.24,214.96,382.96,380.27,376.22,379.42,7.2368,7.5491,5.5409,1.361,1.2968,0.9248,2.6513,0.8755,1.0263,0.7495,4.4654,1.6192,1.6551,1.1911,0.8038,0.841,0.7841,0.7768,49.9,413.94,243.34,1,1,2025-10-01 11:14:42,16.8,77,,1,0,,0
2025-10-01 11:15:27,329.47,3.6082,219.11,6.809,20.427,223.43,219.61,214.31,382.41,380.44,375.53,379.41,7.3346,7.6562,5.4362,1.3928,1.3089,0.9066,2.6453,0.8619,1.053,0.7304,4.4852,1.6388,1.6814,1.165,0.8064,0.8503,0.7791,0.7787,49.9,413.99,243.38,1,1,2025-10-01 11:15:27,16.7,76.5,,1,0,,0
2025-10-01 11:16:12,329.52,3.5699,219.65,6.7648,20.2945,222.12,218.95,217.89,381.04,382.1,378.08,380.27,7.1116,7.4133,5.7696,1.2998,1.2983,0.9717,2.6647,0.8962,0.9719,0.7965,4.4599,1.5796,1.6231,1.2571,0.8013,0.8232,0.8005,0.7733,49.9,414.05,243.41,1,1,2025-10-01 11:16:12,16.5,75.1,,1,0,,0
2025-10-01 11:16:57,329.56,3.5929,218.98,6.7969,20.3908,222.06,218.73,216.16,381.19,380.92,375.59,379.32,7.2751,7.5367,5.579,1.3529,1.2999,0.9402,2.6473,0.8814,1.0117,0.7542,4.47,1.6155,1.6485,1.206,0.805,0.8378,0.7891,0.78,49.9,414.1,243.44,1,1,2025-10-01 11:16:57,16.3,75.9,,1,0,,0
2025-10-01 11:17:42,329.61,3.5702,218.54,6.7654,20.2964,220.53,218.42,216.68,379.35,381.05,375.03,378.52,7.0822,7.5111,5.7031,1.3021,1.3172,0.9509,2.6246,0.8607,0.9758,0.7881,4.4382,1.5618,1.6406,1.2357,0.8057,0.8342,0.8035,0.7699,49.9,414.16,243.48,1,1,2025-10-01 11:17:42,16.2,75.4,,1,0,,0
2025-10-01 11:18:27,329.65,3.5575,218.02,6.7481,20.2444,220.78,217.78,215.5,378.49,379.8,374.4,377.7,7.153,7.5701,5.5213,1.3309,1.308,0.9186,2.6055,0.8486,1.0016,0.7553,4.4177,1.5792,1.6486,1.1898,0.8067,0.8431,0.7939,0.7724,49.9,414.22,243.51,1,1,2025-10-01 11:18:27,16.1,75.6,,1,0,,0
2025-10-01 11:19:12,329.7,3.4974,218.42,6.6708,20.0126,222.72,218.1,214.46,380.69,380.07,373.95,378.3,7.1875,7.5244,5.3007,1.3513,1.2704,0.8756,2.6179,0.8568,1.0371,0.724,4.3787,1.6008,1.6411,1.1368,0.8005,0.8445,0.7746,0.7706,49.9,414.27,243.54,1,1,2025-10-01 11:19:12,16.1,74.9,,1,0,,0
2025-10-01 11:19:57,329.74,3.4823,218.47,6.6539,19.961799999999997,222.24,218.21,214.97,380.07,380.72,374.17,378.13,7.0675,7.4895,5.4048,1.3177,1.2781,0.8865,2.6197,0.8532,1.0165,0.7501,4.3668,1.5707,1.6343,1.1619,0.7991,0.8394,0.7826,0.7633,49.9,414.33,243.57,1,1,2025-10-01 11:19:57,16.0,75.2,,1,0,,0
2025-10-01 11:20:42,329.78,3.4584,218.61,6.6185,19.8555,222.44,216.51,216.88,379.85,379.79,376.08,378.61,7.0195,7.2917,5.5443,1.2823,1.2468,0.9293,2.6178,0.8895,0.9663,0.762,4.3426,1.5614,1.5787,1.2024,0.7973,0.8216,0.7904,0.7733,49.9,414.38,243.61,1,1,2025-10-01 11:20:42,15.9,74.4,,1,0,,0
2025-10-01 11:21:27,329.83,3.4936,218.28,6.6658,19.997500000000002,222.19,217.61,215.04,380.78,380.05,373.11,377.96,7.0709,7.4851,5.4415,1.317,1.2789,0.8976,2.6109,0.8548,1.0064,0.7497,4.3701,1.5711,1.6288,1.1701,0.801,0.8388,0.7858,0.7675,49.9,414.44,243.64,1,1,2025-10-01 11:21:27,15.8,73.7,,1,0,,0
2025-10-01 11:22:12,329.87,3.5038,217.99,6.6807,20.0422,222.2,217.51,214.28,380.18,379.34,372.96,377.51,7.153,7.5561,5.3331,1.3442,1.2803,0.8793,2.6042,0.8465,1.0285,0.7292,4.3757,1.5894,1.6435,1.1428,0.8025,0.8461,0.7795,0.7697,49.9,414.49,243.67,1,1,2025-10-01 11:22:12,15.7,72.8,,1,0,,0
2025-10-01 11:22:57,329.91,3.521,217.85,6.7019,20.1058,222.19,217.4,213.98,380.32,378.8,372.64,377.16,7.2193,7.5804,5.3061,1.3609,1.2811,0.8791,2.5996,0.8475,1.0345,0.7175,4.3874,1.6041,1.648,1.1354,0.8044,0.8488,0.7779,0.7746,49.9,414.55,243.71,1,1,2025-10-01 11:22:57,15.6,73.8,,1,0,,0
2025-10-01 11:23:42,329.96,3.505,217.97,6.6832,20.0497,222.27,217.7,213.96,381.53,378.66,372.21,377.26,7.1436,7.5906,5.3155,1.3465,1.2863,0.8722,2.6036,0.8398,1.0349,0.729,4.3776,1.5878,1.6525,1.1373,0.8027,0.8485,0.7791,0.7672,49.9,414.6,243.74,1,1,2025-10-01 11:23:42,15.5,74.5,,1,0,,0
2025-10-01 11:24:27,330,3.507,218.52,6.6763,20.0289,222.99,217.44,215.14,379.58,381.01,374.54,378.41,7.0317,7.4378,5.5594,1.3068,1.2784,0.9217,2.6137,0.8647,0.9879,0.7611,4.3813,1.568,1.6173,1.196,0.8018,0.8339,0.7912,0.771,49.9,414.65,243.77,1,1,2025-10-01 11:24:27,15.4,73.3,,1,0,,0
2025-10-01 11:25:12,330.03,0.2994,219.74,0.4593,1.3781,224.58,219.01,215.65,379.99,385.13,376.11,380.6,0.0,1.3781,0.0,0,0.2994,0,0.0353,0,0.0353,0,0.3018,0,0.3018,0,0.9931,1,0.9931,1,49.9,414.7,243.79,0,1,2025-10-01 11:25:12,15.3,74.2,,0,0,,1
2025-10-01 11:25:57,330.04,0.2987,219.32,0.4562,1.3686,222.93,220.23,214.81,380.49,382.49,376.39,379.71,0.0,1.3686,0.0,0,0.2987,0,0.0372,0,0.0372,0,0.3014,0,0.3014,0,0.9923,1,0.9923,1,49.9,414.7,243.79,0,1,2025-10-01 11:25:57,15.3,75.9,,0,0,,1
2025-10-01 11:26:42,330.04,0.2993,218.96,0.4559,1.3677,222.3,220.82,213.77,380.96,381.84,374.74,379.48,0.0,1.3677,0.0,0,0.2993,0,0.0374,0,0.0374,0,0.302,0,0.302,0,0.9922,1,0.9922,1,49.9,414.7,243.79,0,1,2025-10-01 11:26:42,15.4,79.4,,0,0,,1
2025-10-01 11:27:27,330.05,0.2981,219.82,0.4545,1.3637,222.75,220.65,216.08,382.02,383.01,377.04,380.66,0.0,1.3637,0.0,0,0.2981,0,0.0381,0,0.0381,0,0.3009,0,0.3009,0,0.9919,1,0.9919,1,50,414.71,243.8,0,1,2025-10-01 11:27:27,15.6,82.3,,0,0,,1
2025-10-01 11:28:12,330.05,0.2951,219.6,0.4533,1.36,225.69,218.89,214.24,383.11,381.01,376.69,380.14,0.0,1.36,0.0,0,0.2951,0,0.0365,0,0.0365,0,0.2977,0,0.2977,0,0.9924,1,0.9924,1,49.9,414.71,243.8,0,1,2025-10-01 11:28:12,15.9,84.4,,0,0,,1
2025-10-01 11:28:57,330.05,0.2959,219.56,0.4532,1.3597,225.13,219.63,213.92,382.04,382.08,376.39,379.92,0.0,1.3597,0.0,0,0.2959,0,0.0373,0,0.0373,0,0.2986,0,0.2986,0,0.9921,1,0.9921,1,49.9,414.71,243.8,0,1,2025-10-01 11:28:57,16.1,86.1,,0,0,,1
2025-10-01 11:29:42,330.06,0.2965,219.39,0.4533,1.3601,224.21,220.01,213.95,381.29,382.69,375.62,379.86,0.0,1.3601,0.0,0,0.2965,0,0.0374,0,0.0374,0,0.2992,0,0.2992,0,0.9921,1,0.9921,1,50,414.72,243.8,0,1,2025-10-01 11:29:42,16.3,87,,0,0,,1
2025-10-01 11:30:27,330.06,0.2963,219.53,0.4533,1.3599,224.76,219.9,213.93,382.66,381.94,375.8,380.06,0.0,1.3599,0.0,0,0.2963,0,0.0373,0,0.0373,0,0.299,0,0.299,0,0.9921,1,0.9921,1,50,414.72,243.8,0,1,2025-10-01 11:30:27,16.5,88.3,,0,0,,1
2025-10-01 11:31:12,330.06,0.2956,219.68,0.4528,1.3584,224.83,219.54,214.69,381.62,382.9,376.62,380.44,0.0,1.3584,0.0,0,0.2956,0,0.0369,0,0.0369,0,0.2982,0,0.2982,0,0.9923,1,0.9923,1,49.9,414.73,243.8,0,1,2025-10-01 11:31:12,16.7,89.9,,0,0,,1
2025-10-01 11:31:57,330.07,0.2956,220.12,0.4528,1.3585,224.35,219.57,216.46,381.18,384.33,377.93,381.09,0.0,1.3585,0.0,0,0.2956,0,0.0369,0,0.0369,0,0.2983,0,0.2983,0,0.9922,1,0.9922,1,49.9,414.73,243.8,0,1,2025-10-01 11:31:57,17.0,91.1,,0,0,,1
2025-10-01 11:32:42,330.07,0.2935,219.9,0.4513,1.3539,224.19,218.73,216.8,380.38,383.86,378.06,380.92,0.0,1.3539,0.0,0,0.2935,0,0.0363,0,0.0363,0,0.2961,0,0.2961,0,0.9924,1,0.9924,1,50,414.73,243.8,0,1,2025-10-01 11:32:42,17.2,91.6,,0,0,,1
2025-10-01 11:33:27,330.07,0.2934,219.36,0.4513,1.3539,223.86,218.6,215.63,381.33,382.18,376.01,380.05,0.0,1.3539,0.0,0,0.2934,0,0.0362,0,0.0362,0,0.296,0,0.296,0,0.9924,1,0.9924,1,50,414.74,243.8,0,1,2025-10-01 11:33:27,17.4,91.6,,0,0,,1
2025-10-01 11:34:12,330.08,0.2957,219.62,0.4516,1.3548,222.47,220.3,216.09,381.06,382.92,377.01,380.46,0.0,1.3548,0.0,0,0.2957,0,0.0378,0,0.0378,0,0.2985,0,0.2985,0,0.9919,1,0.9919,1,50,414.74,243.8,0,1,2025-10-01 11:34:12,17.5,91.8,,0,0,,1
2025-10-01 11:34:57,330.08,0.293,218.35,0.4503,1.3509,219.95,218.82,216.28,376.72,382.02,375.63,377.88,0.0,1.3509,0.0,0,0.293,0,0.0363,0,0.0363,0,0.2956,0,0.2956,0,0.9924,1,0.9924,1,49.9,414.74,243.8,0,1,2025-10-01 11:34:57,17.7,91.9,,0,0,,1
2025-10-01 11:35:42,330.09,0.2935,218.3,0.4505,1.3517,220.45,219.09,215.36,378.86,381.19,374.08,377.9,0.0,1.3517,0.0,0,0.2935,0,0.0364,0,0.0364,0,0.2961,0,0.2961,0,0.9923,1,0.9923,1,49.9,414.75,243.8,0,1,2025-10-01 11:35:42,17.8,92.3,,0,0,,1
2025-10-01 11:36:27,330.09,0.2943,218.36,0.451,1.353,220.67,219.47,214.95,378.57,381.45,374.42,378.02,0.0,1.353,0.0,0,0.2943,0,0.0364,0,0.0364,0,0.2969,0,0.2969,0,0.9924,1,0.9924,1,50,414.75,243.8,0,1,2025-10-01 11:36:27,17.9,92.9,,0,0,,1
2025-10-01 11:37:12,330.09,0.2917,219.05,0.4507,1.3523,222.72,217.46,216.97,378.19,382.41,377.3,379.19,0.0,1.3523,0.0,0,0.2917,0,0.0347,0,0.0347,0,0.2941,0,0.2941,0,0.993,1,0.993,1,49.9,414.76,243.8,0,1,2025-10-01 11:37:12,18.0,93,,0,0,,1
