readable_time,Active Energy (kWh),mt_power,mvol,mcurr,tot_curr,mvol_r,mvol_y,mvol_b,mvol_ry,mvol_yb,mvol_br,mvolt_p,Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),mpow_r,mpow_y,mpow_b,mr_power,mrpow_r,mrpow_y,mrpow_b,ma_power,mapow_r,mapow_y,mapow_b,mt_pf,mpf_r,mpf_y,mpf_b,mfreq,ma_energy,mr_energy,con_st,mc_st,temp_time,Temperature (°C),humidity,Door Status,compressor_on,heater_on,door_status,fan_status
2025-10-01 11:37:57,330.1,0.2937,219.7,0.4504,1.3514,222.59,219.28,217.23,380.62,383.25,377.5,380.46,0.0,1.3514,0.0,0,0.2937,0,0.0361,0,0.0361,0,0.2963,0,0.2963,0,0.9925,1,0.9925,1,49.9,414.76,243.8,0,1,2025-10-01 11:37:57,18.1,93,,0,0,,1
2025-10-01 11:38:42,330.13,3.5721,218.51,6.7668,20.3006,220.98,218.02,216.54,380.27,380.16,374.85,378.28,7.1027,7.5164,5.6815,1.3103,1.312,0.9498,2.6226,0.8623,0.9795,0.7808,4.4386,1.5696,1.6387,1.2303,0.806,0.8353,0.8013,0.7724,49.9,414.8,243.82,1,1,2025-10-01 11:38:42,18.3,93.5,,1,0,,0
2025-10-01 11:39:27,330.17,3.6078,218.63,6.8115,20.4345,221.39,216.96,217.54,377.73,381.85,376.19,378.64,7.1368,7.4025,5.8952,1.2992,1.3017,1.0068,2.6285,0.8972,0.9383,0.793,4.4685,1.58,1.606,1.2824,0.8082,0.8228,0.8112,0.7855,49.9,414.85,243.86,1,1,2025-10-01 11:39:27,18.3,90.8,,1,0,,0
2025-10-01 11:40:12,330.22,3.6495,217.44,6.8699,20.6098,220.69,219.07,212.57,381.77,376.88,371.13,376.58,7.4399,7.8286,5.3413,1.4214,1.3412,0.8869,2.5947,0.8202,1.0668,0.7078,4.4923,1.6419,1.715,1.1354,0.815,0.8661,0.7826,0.7815,49.9,414.91,243.89,1,1,2025-10-01 11:40:12,18.1,87.4,,1,0,,0
2025-10-01 11:40:57,330.26,3.6268,218.26,6.8349,20.5048,219.75,218.46,216.59,378.79,380.69,374.53,378,7.1179,7.5464,5.8405,1.3066,1.3392,0.9809,2.6149,0.8581,0.959,0.7978,4.4777,1.5642,1.6486,1.265,0.8111,0.8358,0.813,0.7758,49.9,414.96,243.92,1,1,2025-10-01 11:40:57,18.0,85.7,,1,0,,0
2025-10-01 11:41:42,330.31,3.6261,218.31,6.834,20.502200000000002,219.42,218.89,216.64,376.44,384.07,373.56,378.08,7.0597,7.5713,5.8712,1.295,1.3512,0.98,2.6161,0.8487,0.9573,0.8101,4.4783,1.549,1.6573,1.2719,0.8109,0.8363,0.8159,0.7707,49.9,415.02,243.95,1,1,2025-10-01 11:41:42,17.8,82.7,,1,0,,0
2025-10-01 11:42:27,330.35,3.6103,218.72,6.8153,20.4461,221.1,219.29,215.78,379.43,380.74,376.22,378.94,7.1896,7.5802,5.6763,1.3358,1.3262,0.9483,2.6335,0.8599,0.9995,0.7741,4.4767,1.5896,1.6623,1.2248,0.8078,0.8408,0.7985,0.7746,49.9,415.08,243.99,1,1,2025-10-01 11:42:27,17.6,82.6,,1,0,,0
2025-10-01 11:43:12,330.4,3.6471,218.7,6.8618,20.5856,220.62,219.68,215.8,379.93,380.97,375.38,378.76,7.2301,7.6381,5.7174,1.3453,1.3446,0.9572,2.6334,0.8549,1.001,0.7774,4.5069,1.5951,1.6779,1.2338,0.8107,0.8439,0.8021,0.7762,49.9,415.13,244.02,1,1,2025-10-01 11:43:12,17.5,82.3,,1,0,,0
2025-10-01 11:43:57,330.44,3.6311,218.2,6.8429,20.5289,218.94,220.59,215.07,378.91,380.68,374.13,377.94,7.0673,7.6787,5.7829,1.3101,1.3729,0.9481,2.6142,0.8212,0.9892,0.8038,4.4849,1.5473,1.6938,1.2437,0.8115,0.8472,0.8113,0.7627,49.9,415.19,244.05,1,1,2025-10-01 11:43:57,17.3,79.5,,1,0,,0
2025-10-01 11:44:42,330.49,3.6816,217.68,6.9082,20.7246,218.9,219.58,214.57,379.02,378.86,373.17,377.09,7.2432,7.7377,5.7437,1.3515,1.3733,0.9567,2.6001,0.8269,0.9976,0.7757,4.517,1.5855,1.699,1.2324,0.8168,0.853,0.809,0.7767,49.9,415.24,244.08,1,1,2025-10-01 11:44:42,17.1,77.8,,1,0,,0
2025-10-01 11:45:27,330.53,3.6643,218.26,6.887,20.661,218.51,219.63,216.64,375.9,381.76,376.31,378.07,6.9769,7.5532,6.1309,1.265,1.3772,1.022,2.6182,0.8492,0.9217,0.8473,4.5116,1.5245,1.6589,1.3282,0.8136,0.8302,0.831,0.7698,49.9,415.3,244.12,1,1,2025-10-01 11:45:27,16.9,77.2,,1,0,,0
2025-10-01 11:46:57,330.63,3.6887,218.01,6.9122,20.736800000000002,220.25,219.93,213.87,378.04,380.16,374.48,377.56,7.2187,7.7796,5.7385,1.3597,1.3787,0.9503,2.6081,0.8219,1.0106,0.7756,4.5282,1.5899,1.711,1.2273,0.8165,0.8557,0.8065,0.7747,49.9,415.41,244.18,1,1,2025-10-01 11:46:57,16.6,76.7,,1,0,,0
2025-10-01 11:47:42,330.67,3.6842,218.44,6.9034,20.7102,220.12,218.92,216.29,378.29,379.96,376.72,378.18,7.1483,7.5898,5.9721,1.3158,1.3602,1.0082,2.6187,0.861,0.9515,0.8062,4.5267,1.5735,1.6616,1.2917,0.815,0.8367,0.8194,0.781,49.9,415.47,244.22,1,1,2025-10-01 11:47:42,16.4,75.3,,1,0,,0
2025-10-01 11:48:27,330.72,3.6034,217.53,6.799,20.3972,220.6,218.55,213.45,378.75,378.73,372.69,376.43,7.2103,7.6428,5.5441,1.3552,1.3283,0.92,2.5847,0.8309,1.0104,0.7434,4.4443,1.5906,1.6703,1.1834,0.8125,0.8525,0.7959,0.7777,49.9,415.53,244.25,1,1,2025-10-01 11:48:27,16.3,75.7,,1,0,,0
2025-10-01 11:49:57,330.81,3.5877,217.71,6.7736,20.320899999999998,220.89,218.61,213.63,377.66,379.38,374.01,377.01,7.1427,7.5634,5.6148,1.3355,1.3204,0.9318,2.5847,0.8382,0.9923,0.7542,4.4307,1.5778,1.6534,1.1995,0.8113,0.8469,0.7994,0.7773,49.9,415.64,244.31,1,1,2025-10-01 11:49:57,16.0,74.7,,1,0,,0
2025-10-01 11:50:42,330.85,3.5289,217.5,6.7006,20.1019,219.86,218.68,213.96,378.91,378.51,372.63,376.68,7.0462,7.5212,5.5345,1.3093,1.3118,0.9079,2.5756,0.8265,0.9897,0.7594,4.3781,1.5492,1.6447,1.1842,0.8077,0.8456,0.7982,0.767,50,415.69,244.34,1,1,2025-10-01 11:50:42,15.9,75,,1,0,,0
2025-10-01 11:51:27,330.9,3.5737,218.13,6.753,20.259,219.8,218.86,215.74,375.98,381.21,376.06,377.78,6.9108,7.3736,5.9746,1.2534,1.3264,0.9939,2.5928,0.8566,0.9165,0.8197,4.4217,1.519,1.6138,1.289,0.8094,0.8256,0.8226,0.7714,49.9,415.75,244.38,1,1,2025-10-01 11:51:27,15.9,74,,1,0,,0
2025-10-01 11:52:12,330.94,3.5825,217.14,6.7684,20.3053,218.01,220.29,213.12,376.23,379.53,372.39,375.87,7.0259,7.6407,5.6387,1.3077,1.36,0.9148,2.5621,0.7955,0.9886,0.778,4.4166,1.5317,1.6832,1.2017,0.8133,0.8543,0.8088,0.7617,49.9,415.8,244.41,1,1,2025-10-01 11:52:12,15.8,74,,1,0,,0
2025-10-01 11:52:57,330.99,3.5482,217.27,6.7231,20.1693,217.75,219.64,214.43,375.62,379.97,373.26,376.28,6.8809,7.5335,5.7549,1.2625,1.351,0.9347,2.5626,0.8051,0.9526,0.8048,4.387,1.4983,1.6547,1.234,0.8106,0.8431,0.8172,0.7577,50,415.86,244.44,1,1,2025-10-01 11:52:57,15.7,73.2,,1,0,,0
2025-10-01 11:53:42,331.03,3.5624,217.2,6.7409,20.2227,217.84,219.71,214.07,375.34,379.72,373.44,376.17,6.9164,7.5956,5.7107,1.2776,1.3588,0.926,2.5602,0.7969,0.9662,0.7972,4.398,1.5067,1.6688,1.2225,0.812,0.8484,0.8149,0.7578,50,415.91,244.47,1,1,2025-10-01 11:53:42,15.6,72.6,,1,0,,0
2025-10-01 11:54:27,331.07,3.5401,217.3,6.712,20.1361,217.73,218.84,215.33,373.46,380.03,375.45,376.41,6.8436,7.4679,5.8246,1.2449,1.3417,0.9535,2.5612,0.8172,0.9302,0.8137,4.3785,1.4901,1.6343,1.2542,0.8101,0.8359,0.8217,0.7606,49.9,415.97,244.5,1,1,2025-10-01 11:54:27,15.5,73,,1,0,,0
2025-10-01 11:55:12,331.12,3.5428,217.23,6.7132,20.1396,220.31,218.25,213.13,377.46,378.52,372.58,376.24,7.1036,7.594,5.442,1.3344,1.3152,0.8932,2.5604,0.8157,1.0059,0.7388,4.3822,1.565,1.6574,1.1599,0.8104,0.8532,0.7943,0.7705,50,416.02,244.54,1,1,2025-10-01 11:55:12,15.4,73.2,,1,0,,0
2025-10-01 11:55:57,331.15,0.3015,218.21,0.4608,1.3824,221.07,219.83,213.74,379.11,380.55,374.01,377.74,0.0,1.3824,0.0,0,0.3015,0,0.0353,0,0.0353,0,0.3039,0,0.3039,0,0.9932,1,0.9932,1,50,416.05,244.56,0,1,2025-10-01 11:55:57,15.3,72.8,,0,0,,1
2025-10-01 11:56:42,331.15,0.2971,218.25,0.4559,1.3679,221.01,219.04,214.72,377.34,380.74,375.79,378.04,0.0,1.3679,0.0,0,0.2971,0,0.0353,0,0.0353,0,0.2996,0,0.2996,0,0.993,1,0.993,1,50,416.06,244.56,0,1,2025-10-01 11:56:42,15.3,73.7,,0,0,,1
2025-10-01 11:57:27,331.15,0.2985,217.82,0.4557,1.3673,220.22,220.22,213.03,378.24,380.12,373.3,377.15,0.0,1.3673,0.0,0,0.2985,0,0.0368,0,0.0368,0,0.3011,0,0.3011,0,0.9924,1,0.9924,1,50,416.06,244.56,0,1,2025-10-01 11:57:27,15.4,76.8,,0,0,,1
2025-10-01 11:58:12,331.16,0.3005,219.02,0.4557,1.3673,219.92,221.93,215.23,379.98,382.1,375.91,379.4,0.0,1.3673,0.0,0,0.3005,0,0.0391,0,0.0391,0,0.3034,0,0.3034,0,0.9916,1,0.9916,1,50,416.07,244.56,0,1,2025-10-01 11:58:12,15.7,79.9,,0,0,,1
2025-10-01 11:58:57,331.16,0.3005,219.16,0.4555,1.3665,220.18,222.12,215.2,379.89,381.66,377.17,379.53,0.0,1.3665,0.0,0,0.3005,0,0.0392,0,0.0392,0,0.3035,0,0.3035,0,0.9915,1,0.9915,1,49.9,416.07,244.56,0,1,2025-10-01 11:58:57,15.9,82.9,,0,0,,1
2025-10-01 11:59:42,331.16,0.2993,219.16,0.4542,1.3628,220.44,221.78,215.28,381.87,380.68,376.24,379.68,0.0,1.3628,0.0,0,0.2993,0,0.0389,0,0.0389,0,0.3022,0,0.3022,0,0.9916,1,0.9916,1,50,416.07,244.56,0,1,2025-10-01 11:59:42,16.2,84.9,,0,0,,1
2025-10-01 12:00:27,331.17,0.2994,219.72,0.4534,1.3603,220.35,222.36,216.46,381.37,382.75,377.54,380.64,0.0,1.3603,0.0,0,0.2994,0,0.0398,0,0.0398,0,0.3025,0,0.3025,0,0.9912,1,0.9912,1,49.9,416.08,244.56,0,1,2025-10-01 12:00:27,16.4,86.5,,0,0,,1
2025-10-01 12:01:12,331.17,0.303,219.98,0.4554,1.3664,218.58,224.17,217.2,380.82,384.03,378.16,381.02,0.0,1.3664,0.0,0,0.303,0,0.0416,0,0.0416,0,0.3063,0,0.3063,0,0.9907,1,0.9907,1,50,416.08,244.56,0,1,2025-10-01 12:01:12,16.6,87.4,,0,0,,1
2025-10-01 12:01:57,331.18,0.302,219.88,0.4545,1.3636,220.14,223.89,215.61,382.82,381.95,377.74,380.89,0.0,1.3636,0.0,0,0.302,0,0.041,0,0.041,0,0.3053,0,0.3053,0,0.9909,1,0.9909,1,50,416.08,244.56,0,1,2025-10-01 12:01:57,16.8,88.2,,0,0,,1
2025-10-01 12:02:42,331.18,0.3024,220.08,0.4547,1.3643,219.91,224.04,216.29,381.99,383.16,378.37,381.23,0.0,1.3643,0.0,0,0.3024,0,0.041,0,0.041,0,0.3057,0,0.3057,0,0.9909,1,0.9909,1,50,416.09,244.56,0,1,2025-10-01 12:02:42,17.0,89.3,,0,0,,1
2025-10-01 12:03:27,331.18,0.3019,220.13,0.4554,1.3664,220.47,223.26,216.66,382.67,382.82,378.3,381.17,0.0,1.3664,0.0,0,0.3019,0,0.04,0,0.04,0,0.3051,0,0.3051,0,0.9913,1,0.9913,1,50,416.09,244.56,0,1,2025-10-01 12:03:27,17.2,90.3,,0,0,,1
2025-10-01 12:04:12,331.19,0.2999,220.54,0.4532,1.3598,221.74,222.9,217,382.84,383.32,379.78,381.84,0.0,1.3598,0.0,0,0.2999,0,0.0403,0,0.0403,0,0.3031,0,0.3031,0,0.9911,1,0.9912,1,49.9,416.1,244.56,0,1,2025-10-01 12:04:12,17.3,91,,0,0,,1
2025-10-01 12:04:57,331.19,0.2979,221.07,0.4532,1.3596,222.92,221.23,219.07,381.45,384.65,382.51,382.87,0.0,1.3596,0.0,0,0.2979,0,0.0382,0,0.0382,0,0.3008,0,0.3008,0,0.9918,1,0.9918,1,49.9,416.1,244.56,0,1,2025-10-01 12:04:57,17.5,91.5,,0,0,,1
2025-10-01 12:05:42,331.19,0.2998,220.48,0.4531,1.3595,222.28,222.84,216.32,382.8,383.21,379.56,382.01,0.0,1.3595,0.0,0,0.2998,0,0.0399,0,0.0399,0,0.303,0,0.303,0,0.9912,1,0.9912,1,49.9,416.1,244.56,0,1,2025-10-01 12:05:42,17.7,91.7,,0,0,,1
2025-10-01 12:06:27,331.2,0.2984,220.17,0.4527,1.3581,222.06,222.04,216.42,382.43,382.7,378.85,381.15,0.0,1.3581,0.0,0,0.2984,0,0.0391,0,0.0391,0,0.3016,0,0.3016,0,0.9915,1,0.9915,1,49.9,416.11,244.56,0,1,2025-10-01 12:06:27,17.8,92.5,,0,0,,1
2025-10-01 12:07:12,331.2,0.2978,220.06,0.4524,1.3572,221.34,221.54,217.32,380.84,383.02,379.55,381.1,0.0,1.3572,0.0,0,0.2978,0,0.0379,0,0.0379,0,0.3007,0,0.3007,0,0.992,1,0.992,1,50,416.11,244.56,0,1,2025-10-01 12:07:12,18.0,92.6,,0,0,,1
2025-10-01 12:07:57,331.21,0.3017,220.7,0.4532,1.3596,222.09,223.37,216.64,382.95,384.38,379.36,382.28,0.0,1.3596,0.0,0,0.3005,0,0.0399,0,0.0399,0,0.3037,0,0.3037,0,0.9913,1,0.9912,1,50,416.12,244.56,0,1,2025-10-01 12:07:57,18.1,92.5,,0,0,,1
2025-10-01 12:08:42,331.21,0.3017,220.2,0.4533,1.36,221.64,223.36,215.61,382.41,383.5,378.2,381.22,0.0,1.36,0.0,0,0.3006,0,0.0398,0,0.0398,0,0.3038,0,0.3038,0,0.9914,1,0.9913,1,50,416.12,244.56,0,1,2025-10-01 12:08:42,18.2,92.4,,0,0,,1
2025-10-01 12:09:27,331.23,3.5896,218.67,6.7924,20.377299999999998,219.73,221.72,214.56,379.95,381.02,375.2,378.55,6.9694,7.6784,5.7295,1.298,1.3704,0.9213,2.6308,0.8108,1.0069,0.8131,4.4632,1.5314,1.7025,1.2293,0.8065,0.8481,0.8058,0.7497,49.9,416.15,244.58,1,1,2025-10-01 12:09:27,18.3,92.4,,1,0,,0
2025-10-01 12:10:12,331.28,3.6371,218.98,6.8467,20.5403,220.35,222.4,214.2,379.46,382.12,376.13,379.25,7.0255,7.7033,5.8115,1.314,1.3832,0.9398,2.6394,0.8166,1.0074,0.8154,4.5061,1.5481,1.7132,1.2448,0.8093,0.8493,0.8083,0.7553,50,416.2,244.61,1,1,2025-10-01 12:10:12,18.3,90.1,,1,0,,0
2025-10-01 12:10:57,331.32,3.6288,219.21,6.8379,20.5138,218.39,222.73,216.51,378.69,383.17,377.1,379.63,6.9035,7.5951,6.0152,1.2595,1.392,0.9772,2.6445,0.8268,0.9577,0.86,4.5017,1.5077,1.6917,1.3024,0.8081,0.8359,0.8238,0.7506,50,416.26,244.64,1,1,2025-10-01 12:10:57,18.2,88.1,,1,0,,0
2025-10-01 12:11:42,331.37,3.6124,219.58,6.8212,20.4637,217.63,223.61,217.51,380.95,382.86,377.17,380.19,6.8721,7.63,5.9616,1.2505,1.4017,0.9602,2.6582,0.8186,0.9692,0.8704,4.4984,1.4956,1.7061,1.2967,0.8054,0.8366,0.8225,0.7408,50,416.31,244.68,1,1,2025-10-01 12:11:42,18.0,85.5,,1,0,,0
2025-10-01 12:12:27,331.41,3.6152,219.83,6.8205,20.4615,217.98,223.71,217.8,380.92,383.47,377.86,380.39,6.9168,7.6374,5.9073,1.2625,1.3976,0.955,2.6629,0.8223,0.9794,0.8612,4.5029,1.5077,1.7086,1.2866,0.8051,0.8379,0.8189,0.7426,50,416.37,244.71,1,1,2025-10-01 12:12:27,17.9,83.8,,1,0,,0
2025-10-01 12:13:57,331.5,3.6925,220.11,6.9178,20.7534,220.22,223.63,216.48,381.99,383.13,378.56,381.37,7.1393,7.7634,5.8507,1.3317,1.4027,0.9581,2.6805,0.8338,1.0196,0.8271,4.5749,1.5722,1.7361,1.2666,0.8092,0.8475,0.8088,0.7569,50,416.48,244.78,1,1,2025-10-01 12:13:57,17.5,79.9,,1,0,,0
2025-10-01 12:14:42,331.55,3.6743,219.94,6.8939,20.6818,220.21,222.81,216.81,381.67,382.32,378.83,380.75,7.115,7.641,5.9258,1.3133,1.3819,0.9791,2.6742,0.8524,0.9911,0.8308,4.5541,1.5668,1.7025,1.2848,0.8085,0.8388,0.8126,0.7625,49.9,416.54,244.81,1,1,2025-10-01 12:14:42,17.2,78.4,,1,0,,0
2025-10-01 12:15:27,331.6,3.6954,219.96,6.9221,20.7665,220.08,223.59,216.22,381.1,383.16,378.62,380.84,7.0823,7.7342,5.95,1.3153,1.4071,0.973,2.6765,0.8344,1.0017,0.8405,4.5745,1.5587,1.7293,1.2865,0.8098,0.8444,0.8146,0.7567,49.9,416.6,244.84,1,1,2025-10-01 12:15:27,17.0,77.7,,1,0,,0
2025-10-01 12:16:57,331.69,3.6777,219.5,6.8958,20.6876,219.87,223.44,215.21,381.75,382.26,376.53,380.07,7.0763,7.78,5.8313,1.3243,1.4079,0.9455,2.6544,0.8145,1.0161,0.8239,4.5492,1.5559,1.7384,1.255,0.8108,0.8518,0.8108,0.7539,50,416.71,244.91,1,1,2025-10-01 12:16:57,16.6,76.4,,1,0,,0
2025-10-01 12:17:42,331.73,3.711,219.95,6.9351,20.805300000000003,220.05,222.83,216.98,379.6,383.35,379.84,380.88,6.9526,7.6036,6.2491,1.2692,1.4088,1.033,2.6675,0.8525,0.9376,0.8773,4.5802,1.5299,1.6943,1.3559,0.8119,0.8301,0.8324,0.7621,50,416.77,244.94,1,1,2025-10-01 12:17:42,16.5,75.9,,1,0,,0
2025-10-01 12:18:27,331.78,3.6564,219.5,6.8712,20.613599999999998,219.88,223.4,215.24,381.08,382.31,377.14,380.36,7.0518,7.7902,5.7716,1.3212,1.404,0.9311,2.6558,0.8096,1.0249,0.8214,4.5332,1.5505,1.7403,1.2423,0.809,0.8526,0.8077,0.7499,50,416.83,244.98,1,1,2025-10-01 12:18:27,16.4,75.3,,1,0,,0
2025-10-01 12:19:12,331.82,3.6074,219.2,6.8029,20.4089,219.72,221.56,216.32,380.42,381.82,376.7,379.62,6.9909,7.5905,5.8275,1.2881,1.3649,0.9545,2.6375,0.8352,0.9798,0.8225,4.4784,1.536,1.6818,1.2606,0.8072,0.839,0.8123,0.7575,50,416.88,245.01,1,1,2025-10-01 12:19:12,16.2,74.8,,1,0,,0
2025-10-01 12:19:57,331.87,3.6087,219.38,6.8048,20.414499999999997,220.49,221.14,216.52,379.34,381.81,378.69,380.05,6.9247,7.4997,5.9901,1.2654,1.3574,0.986,2.6441,0.8527,0.9499,0.8415,4.4823,1.5268,1.6585,1.297,0.8066,0.8292,0.8193,0.7606,50,416.94,245.04,1,1,2025-10-01 12:19:57,16.1,74.4,,1,0,,0
2025-10-01 12:20:42,331.91,3.5883,218.6,6.7812,20.3438,218.5,222.62,214.7,380.92,380.54,374.44,378.7,7.0766,7.7054,5.5618,1.321,1.3718,0.8956,2.6176,0.8019,1.0269,0.7889,4.4557,1.5462,1.7154,1.1941,0.8078,0.8548,0.8005,0.7503,50,416.99,245.07,1,1,2025-10-01 12:20:42,16.0,74.2,,1,0,,0
2025-10-01 12:21:27,331.96,3.5947,218.84,6.7805,20.3416,218.69,222.59,215.24,380.2,381.28,375.61,379.1,6.913,7.6143,5.8143,1.2762,1.3808,0.9377,2.6167,0.8089,0.9797,0.828,4.4581,1.5118,1.6949,1.2515,0.8084,0.8446,0.8155,0.7496,50,417.05,245.11,1,1,2025-10-01 12:21:27,15.9,73.1,,1,0,,0
2025-10-01 12:22:12,332,3.6212,218.93,6.8182,20.454800000000002,218.53,221.5,216.78,378.06,381.85,377.65,379.17,6.8741,7.5125,6.0682,1.2465,1.3784,0.9964,2.6236,0.8367,0.9291,0.8578,4.4817,1.5022,1.664,1.3155,0.8097,0.8302,0.8292,0.7578,50,417.11,245.14,1,1,2025-10-01 12:22:12,15.8,72.6,,1,0,,0
2025-10-01 12:22:57,332.05,3.5958,218.24,6.7838,20.3515,220.71,221.24,212.79,380.83,379.19,373.95,378.27,7.1531,7.7288,5.4696,1.3576,1.3523,0.8859,2.6017,0.8042,1.0437,0.7539,4.4526,1.5788,1.7099,1.1639,0.8101,0.8603,0.7916,0.7615,50,417.16,245.17,1,1,2025-10-01 12:22:57,15.6,72.5,,1,0,,0
2025-10-01 12:23:42,332.09,3.5924,218.72,6.778,20.3341,220.75,220.98,214.43,379.43,381.23,375.7,378.77,6.973,7.5626,5.7985,1.2949,1.3515,0.946,2.6168,0.8307,0.9801,0.8059,4.4538,1.5393,1.6712,1.2434,0.8082,0.8416,0.8095,0.7612,50,417.22,245.21,1,1,2025-10-01 12:23:42,15.5,73.9,,1,0,,0
2025-10-01 12:24:27,332.14,3.6205,218.65,6.8159,20.447699999999998,220.57,221.11,214.27,379.39,380.57,376.06,378.65,6.9938,7.6054,5.8485,1.3006,1.3646,0.9552,2.618,0.8278,0.9799,0.8103,4.4774,1.5426,1.6816,1.2532,0.8103,0.8436,0.8122,0.7625,50,417.27,245.24,1,1,2025-10-01 12:24:27,15.5,73.5,,1,0,,0
2025-10-01 12:25:12,332.16,0.3042,219.58,0.4602,1.3806,221.78,222.33,214.63,381.98,382.28,376.6,380.23,0.0,1.3806,0.0,0,0.3042,0,0.0375,0,0.0375,0,0.3069,0,0.3069,0,0.9924,1,0.9924,1,50,417.3,245.25,0,1,2025-10-01 12:25:12,15.4,73.3,,0,0,,1
2025-10-01 12:25:57,332.16,0.3029,220.4,0.4574,1.3723,221.65,222.89,216.66,383,383.12,379.05,381.63,0.0,1.3723,0.0,0,0.3029,0,0.0387,0,0.0387,0,0.3059,0,0.3059,0,0.9919,1,0.9919,1,50,417.3,245.25,0,1,2025-10-01 12:25:57,15.4,75.8,,0,0,,1
2025-10-01 12:26:42,332.17,0.3038,220.14,0.4572,1.3716,221.38,223.69,215.37,383.71,382.33,377.85,381.2,0.0,1.3716,0.0,0,0.3038,0,0.0394,0,0.0394,0,0.3068,0,0.3068,0,0.9917,1,0.9917,1,50,417.31,245.25,0,1,2025-10-01 12:26:42,15.5,79.3,,0,0,,1
2025-10-01 12:27:27,332.17,0.3045,220.91,0.4571,1.3714,222.62,224.38,215.73,384.41,384.21,379.18,382.4,0.0,1.3714,0.0,0,0.3045,0,0.0407,0,0.0407,0,0.3077,0,0.3077,0,0.9911,1,0.9911,1,50,417.31,245.25,0,1,2025-10-01 12:27:27,15.7,81.5,,0,0,,1
2025-10-01 12:28:12,332.18,0.3034,221.3,0.4562,1.3688,223.46,224.03,216.41,384.23,384.63,380.93,383.35,0.0,1.3688,0.0,0,0.3034,0,0.0405,0,0.0405,0,0.3067,0,0.3067,0,0.9912,1,0.9912,1,50,417.31,245.25,0,1,2025-10-01 12:28:12,15.9,83.9,,0,0,,1
2025-10-01 12:28:57,332.18,0.3055,221.11,0.4564,1.3694,221.44,225.65,216.24,383.98,385.01,379.85,382.9,0.0,1.3694,0.0,0,0.3055,0,0.0424,0,0.0424,0,0.309,0,0.309,0,0.9905,1,0.9905,1,50,417.32,245.25,0,1,2025-10-01 12:28:57,16.1,85.6,,0,0,,1
2025-10-01 12:29:42,332.18,0.3045,220.95,0.4559,1.3679,221.29,225.12,216.45,382.63,385.4,379.95,382.6,0.0,1.3679,0.0,0,0.3045,0,0.0419,0,0.0419,0,0.3079,0,0.3079,0,0.9906,1,0.9906,1,50,417.32,245.26,0,1,2025-10-01 12:29:42,16.4,87.4,,0,0,,1
2025-10-01 12:30:27,332.19,0.305,221.17,0.4559,1.3678,221.39,225.52,216.62,382.97,385.71,380.46,382.96,0.0,1.3678,0.0,0,0.305,0,0.0422,0,0.0422,0,0.3085,0,0.3085,0,0.9905,1,0.9905,1,50,417.33,245.26,0,1,2025-10-01 12:30:27,16.6,89.2,,0,0,,1
2025-10-01 12:31:12,332.19,0.3041,221.15,0.4557,1.3672,223.53,224.84,215.08,385.31,384.56,379.16,382.76,0.0,1.3672,0.0,0,0.3041,0,0.0411,0,0.0411,0,0.3074,0,0.3074,0,0.991,1,0.991,1,50,417.33,245.26,0,1,2025-10-01 12:31:12,16.9,90.4,,0,0,,1
2025-10-01 12:31:57,332.19,0.3035,221.25,0.4555,1.3667,222.89,224.42,216.45,383.82,385.43,380.28,383.18,0.0,1.3667,0.0,0,0.3035,0,0.0405,0,0.0405,0,0.3067,0,0.3067,0,0.9912,1,0.9912,1,50.1,417.33,245.26,0,1,2025-10-01 12:31:57,17.1,91.4,,0,0,,1
2025-10-01 12:32:42,332.2,0.3025,220.85,0.4544,1.3634,222.69,224.27,215.6,382.81,384.77,379.84,382.42,0.0,1.3634,0.0,0,0.3025,0,0.0408,0,0.0408,0,0.3058,0,0.3058,0,0.991,1,0.991,1,50,417.34,245.26,0,1,2025-10-01 12:32:42,17.3,91.8,,0,0,,1
2025-10-01 12:33:27,332.2,0.3018,220.68,0.454,1.3622,222.22,223.91,215.93,382.24,384.61,379.71,382.39,0.0,1.3622,0.0,0,0.3018,0,0.0403,0,0.0403,0,0.305,0,0.305,0,0.9911,1,0.9911,1,50,417.34,245.26,0,1,2025-10-01 12:33:27,17.5,92.1,,0,0,,1
2025-10-01 12:34:12,332.21,0.3016,220.65,0.4534,1.3603,222.42,224.04,215.51,382.92,384.36,379.14,382.32,0.0,1.3603,0.0,0,0.3016,0,0.0406,0,0.0406,0,0.3048,0,0.3048,0,0.991,1,0.991,1,50,417.34,245.26,0,1,2025-10-01 12:34:12,17.7,92.8,,0,0,,1
2025-10-01 12:34:57,332.21,0.3012,220.48,0.4538,1.3615,221.52,223.47,216.46,381.92,384.47,379.15,381.76,0.0,1.3615,0.0,0,0.3012,0,0.0394,0,0.0394,0,0.3043,0,0.3043,0,0.9915,1,0.9915,1,50,417.35,245.26,0,1,2025-10-01 12:34:57,17.8,93.3,,0,0,,1
2025-10-01 12:35:42,332.21,0.302,220.02,0.4535,1.3607,221.33,224.3,214.44,382.73,382.89,377.57,381.14,0.0,1.3607,0.0,0,0.302,0,0.0402,0,0.0402,0,0.3052,0,0.3052,0,0.9912,1,0.9912,1,50,417.35,245.26,0,1,2025-10-01 12:35:42,18.0,93.7,,0,0,,1
2025-10-01 12:36:27,332.22,0.3013,219.97,0.4527,1.3583,221.09,223.33,215.49,381.66,383.03,378.21,380.86,0.0,1.3583,0.0,0,0.3003,0,0.0393,0,0.0393,0,0.3033,0,0.3033,0,0.9915,1,0.9915,1,50,417.36,245.26,0,1,2025-10-01 12:36:27,18.1,93.9,,0,0,,1
2025-10-01 12:37:12,332.22,0.3015,219.96,0.4532,1.3596,221.01,224.03,214.85,380.99,384.02,377.78,380.91,0.0,1.3596,0.0,0,0.3015,0,0.0399,0,0.0399,0,0.3046,0,0.3046,0,0.9913,1,0.9913,1,50,417.36,245.26,0,1,2025-10-01 12:37:12,18.2,93.9,,0,0,,1
2025-10-01 12:37:57,332.26,3.6554,218.69,6.8707,20.612299999999998,220.31,223.84,211.93,380.97,381,374.28,378.88,7.0184,7.9147,5.6792,1.3406,1.4208,0.894,2.6283,0.7683,1.055,0.805,4.5214,1.5462,1.7716,1.2036,0.8119,0.8676,0.8028,0.7431,50,417.4,245.28,1,1,2025-10-01 12:37:57,18.3,93.9,,1,0,,0
2025-10-01 12:38:42,332.3,3.671,219.69,6.8854,20.6564,220.43,224.48,214.18,380.22,383.99,377.16,380.45,6.9211,7.7921,5.9432,1.2991,1.4257,0.9462,2.6587,0.798,1.01,0.8507,4.5477,1.5256,1.7492,1.2729,0.8099,0.852,0.8159,0.7436,50,417.46,245.32,1,1,2025-10-01 12:38:42,18.2,91.6,,1,0,,0
2025-10-01 12:39:27,332.35,3.7115,219.67,6.9369,20.8108,221.36,223.37,214.28,380.87,383.28,377.11,380.43,7.0272,7.8916,5.892,1.3328,1.4303,0.9484,2.6587,0.7999,1.0267,0.8322,4.5808,1.5555,1.7627,1.2625,0.8129,0.8574,0.8123,0.7516,50,417.52,245.35,1,1,2025-10-01 12:39:27,18.1,88.7,,1,0,,0
2025-10-01 12:40:12,332.39,3.7302,219.56,6.9607,20.8823,220.95,224.15,213.6,381.67,383.14,375.95,380.36,7.0723,7.9708,5.8392,1.3501,1.4462,0.9339,2.6562,0.7848,1.0457,0.8257,4.5965,1.5626,1.7867,1.2473,0.8145,0.8645,0.8103,0.7491,50,417.57,245.38,1,1,2025-10-01 12:40:12,17.9,87.3,,1,0,,0
2025-10-01 12:40:57,332.44,3.6865,219.71,6.9084,20.7254,221.07,223.46,214.61,380.5,383.09,377.9,380.3,6.9844,7.796,5.945,1.3121,1.4171,0.9573,2.6645,0.8121,1.0099,0.8425,4.562,1.544,1.7421,1.2759,0.8104,0.8503,0.8143,0.7506,50,417.63,245.42,1,1,2025-10-01 12:40:57,17.8,85.8,,1,0,,0
2025-10-01 12:41:42,332.49,3.7214,219,6.9524,20.8573,220.59,223.5,212.91,381.55,381.23,375.1,379.26,7.146,7.9509,5.7604,1.3645,1.4311,0.9258,2.6408,0.7873,1.0501,0.8034,4.5798,1.5763,1.777,1.2264,0.8155,0.8661,0.8062,0.7552,50,417.69,245.45,1,1,2025-10-01 12:41:42,17.6,84.3,,1,0,,0
2025-10-01 12:42:27,332.53,3.7859,219.4,7.0349,21.1049,220.82,223.95,213.45,380.13,383.07,376.65,380.08,7.1185,7.9885,5.9979,1.3555,1.4613,0.969,2.6578,0.7938,1.0284,0.8356,4.6412,1.5719,1.789,1.2803,0.8184,0.8629,0.8177,0.7573,50,417.74,245.48,1,1,2025-10-01 12:42:27,17.4,82.6,,1,0,,0
2025-10-01 12:43:12,332.58,3.7277,219.37,6.9566,20.869799999999998,220.84,222.88,214.41,378.28,383.54,377.79,379.79,6.9298,7.7275,6.2125,1.2885,1.4274,1.0118,2.6495,0.8238,0.9604,0.8653,4.5847,1.5304,1.7223,1.332,0.815,0.8425,0.8296,0.7599,50,417.8,245.52,1,1,2025-10-01 12:43:12,17.3,81.1,,1,0,,0
2025-10-01 12:43:57,332.63,3.6926,219.61,6.9072,20.721799999999998,221.3,223.59,213.96,380.46,383.14,377.35,380.28,7.0219,7.8523,5.8476,1.3317,1.4215,0.9393,2.6512,0.7988,1.027,0.8254,4.5608,1.5539,1.7557,1.2512,0.8123,0.8575,0.8105,0.7511,50,417.86,245.55,1,1,2025-10-01 12:43:57,17.1,79.7,,1,0,,0
2025-10-01 12:44:42,332.67,3.697,218.92,6.9192,20.7578,217.9,224.74,214.14,378.95,382.96,375.53,379.09,6.863,7.886,6.0088,1.2825,1.4644,0.95,2.629,0.7672,0.9948,0.867,4.5545,1.4954,1.7723,1.2867,0.8149,0.8581,0.8271,0.7386,50,417.92,245.58,1,1,2025-10-01 12:44:42,16.9,79.2,,1,0,,0
2025-10-01 12:45:27,332.72,3.6862,218.37,6.9045,20.7137,218.57,224.13,212.42,378.11,381.33,375.05,378.11,6.9224,7.9258,5.8655,1.3094,1.4531,0.9237,2.6093,0.756,1.0182,0.8351,4.5354,1.513,1.7764,1.2459,0.8162,0.866,0.8189,0.7417,50,417.97,245.61,1,1,2025-10-01 12:45:27,16.7,77.8,,1,0,,0
2025-10-01 12:46:12,332.76,3.6946,219.46,6.9149,20.7447,220.2,224.47,213.73,380.94,382.93,376.38,380.24,7.0076,7.9214,5.8157,1.3299,1.4402,0.9245,2.6502,0.7807,1.0395,0.8299,4.5642,1.5431,1.7781,1.243,0.8125,0.8623,0.8108,0.7441,50,418.03,245.65,1,1,2025-10-01 12:46:12,16.5,78.6,,1,0,,0
2025-10-01 12:46:57,332.81,3.6675,220.18,6.881,20.6431,221.3,223.96,215.3,381.38,384.48,378.1,381.24,6.9553,7.7987,5.8891,1.307,1.4159,0.9446,2.6752,0.8111,1.0193,0.8448,4.5537,1.5392,1.7466,1.2679,0.8079,0.8496,0.8115,0.7453,50,418.09,245.68,1,1,2025-10-01 12:46:57,16.4,77.9,,1,0,,0
2025-10-01 12:47:42,332.86,3.6684,220.67,6.8777,20.633200000000002,221.9,222.94,217.18,380.7,384.95,380.81,382.26,6.9284,7.6233,6.0815,1.2784,1.3928,0.9972,2.6881,0.8523,0.9707,0.8652,4.5577,1.5374,1.6995,1.3208,0.8066,0.832,0.8204,0.7553,50,418.14,245.72,1,1,2025-10-01 12:47:42,16.3,77.4,,1,0,,0
2025-10-01 12:48:27,332.9,3.6199,219.94,6.8202,20.4606,221.93,222.96,214.94,382.32,382.86,377.57,381,7.1361,7.7738,5.5507,1.3532,1.3695,0.8972,2.6662,0.8213,1.0595,0.7855,4.51,1.5837,1.7332,1.1931,0.8051,0.8548,0.7909,0.7523,50,418.2,245.75,1,1,2025-10-01 12:48:27,16.2,77.5,,1,0,,0
2025-10-01 12:49:12,332.95,3.6305,220.54,6.8347,20.5043,222,223.11,216.52,382.39,384.31,379.16,381.97,6.8705,7.6712,5.9626,1.2758,1.392,0.9627,2.6862,0.8342,0.9926,0.8595,4.5278,1.5253,1.7115,1.291,0.8038,0.8369,0.8141,0.7459,50,418.26,245.78,1,1,2025-10-01 12:49:12,16.1,76.5,,1,0,,0
2025-10-01 12:49:57,332.99,3.6367,220.47,6.8402,20.520699999999998,222.56,223.63,215.24,382.06,384.27,379.12,381.67,6.9556,7.7266,5.8385,1.3079,1.3905,0.9382,2.684,0.8262,1.0226,0.8352,4.5326,1.548,1.7279,1.2567,0.8045,0.8454,0.8056,0.7469,50,418.31,245.82,1,1,2025-10-01 12:49:57,16.1,77.5,,1,0,,0
2025-10-01 12:50:42,333.04,3.7062,220.19,6.9295,20.7885,222.48,223.51,214.58,382.69,383.09,378.23,381.48,7.1373,7.8728,5.7784,1.3592,1.4099,0.9371,2.6797,0.819,1.0498,0.811,4.5875,1.5879,1.7596,1.2399,0.8103,0.8565,0.802,0.7561,50,418.37,245.85,1,1,2025-10-01 12:50:42,16.1,76.5,,1,0,,0
2025-10-01 12:51:27,333.08,3.6838,220.51,6.9003,20.701,222.51,223.6,215.44,381.68,384.78,379.16,381.98,6.9198,7.7754,6.0058,1.2995,1.4159,0.9684,2.6868,0.8239,1.0056,0.8572,4.5722,1.5397,1.7386,1.2939,0.8079,0.8445,0.8153,0.7487,50,418.43,245.88,1,1,2025-10-01 12:51:27,16.0,75.4,,1,0,,0
2025-10-01 12:52:12,333.13,3.6751,220.58,6.8863,20.659,222.62,223.96,215.16,382.31,384.62,379.04,381.83,6.9619,7.7912,5.9059,1.3137,1.4113,0.9501,2.6863,0.8204,1.0229,0.843,4.5655,1.5499,1.7449,1.2707,0.8073,0.8482,0.8096,0.748,50,418.49,245.92,1,1,2025-10-01 12:52:12,16.0,76.1,,1,0,,0
2025-10-01 12:52:57,333.18,3.6551,220.11,6.8658,20.5976,221.04,224.31,214.98,381.34,384.32,377.89,381.13,6.864,7.7883,5.9453,1.2865,1.4234,0.9452,2.6714,0.8024,1.0095,0.8595,4.5423,1.5172,1.747,1.2781,0.8073,0.8484,0.8156,0.7398,50,418.54,245.95,1,1,2025-10-01 12:52:57,15.8,74.8,,1,0,,0
2025-10-01 12:53:42,333.22,3.6594,219.5,6.8724,20.6172,219.75,224.78,213.98,380.82,383.63,375.99,380.25,6.916,7.875,5.8262,1.3046,1.4365,0.9182,2.6512,0.7776,1.0311,0.8425,4.5366,1.5198,1.7701,1.2467,0.8097,0.8589,0.8124,0.7368,50,418.6,245.98,1,1,2025-10-01 12:53:42,15.7,73.8,,1,0,,0
2025-10-01 12:54:27,333.26,0.3097,220.51,0.4626,1.3878,220.84,225.42,215.29,382.01,384.88,378.8,381.79,0.0,1.3878,0.0,0,0.3097,0,0.0403,0,0.0403,0,0.3128,0,0.3128,0,0.9916,1,0.9916,1,50,418.64,246.01,0,1,2025-10-01 12:54:27,15.6,72.7,,0,0,,1
2025-10-01 12:55:12,333.26,0.3076,221.3,0.459,1.377,221.57,225.69,216.65,382.49,386.69,380.56,383.15,0.0,1.377,0.0,0,0.3076,0,0.0408,0,0.0408,0,0.3108,0,0.3108,0,0.9913,1,0.9913,1,50,418.65,246.01,0,1,2025-10-01 12:55:12,15.5,73.6,,0,0,,1
2025-10-01 12:55:57,333.27,0.3075,221.11,0.4589,1.3768,222.07,225.65,215.62,382.62,385.55,380.56,382.71,0.0,1.3768,0.0,0,0.3075,0,0.041,0,0.041,0,0.3107,0,0.3107,0,0.9912,1,0.9912,1,50,418.65,246.01,0,1,2025-10-01 12:55:57,15.5,76.9,,0,0,,1
2025-10-01 12:56:42,333.27,0.3039,221.47,0.457,1.3711,224.26,223.81,216.36,384.25,385.29,381.12,383.56,0.0,1.3711,0.0,0,0.3039,0,0.039,0,0.039,0,0.3069,0,0.3069,0,0.9918,1,0.9918,1,50.1,418.66,246.01,0,1,2025-10-01 12:56:42,15.6,81.6,,0,0,,1
2025-10-01 12:57:27,333.27,0.3057,221.92,0.4571,1.3715,224.71,225.2,215.86,384.75,386.53,381.63,384.28,0.0,1.3715,0.0,0,0.3057,0,0.0408,0,0.0408,0,0.3089,0,0.3089,0,0.9912,1,0.9912,1,50.1,418.66,246.01,0,1,2025-10-01 12:57:27,15.9,84.9,,0,0,,1
2025-10-01 12:58:12,333.28,0.3033,222.11,0.4555,1.3666,225.2,224.14,217,385.77,386.12,382.1,384.73,0.0,1.3666,0.0,0,0.3033,0,0.0394,0,0.0394,0,0.3063,0,0.3063,0,0.9916,1,0.9916,1,50.1,418.66,246.01,0,1,2025-10-01 12:58:12,16.1,86.6,,0,0,,1
2025-10-01 12:58:57,333.28,0.3056,222.99,0.4563,1.3689,226.02,224.75,218.2,385.75,387.94,384.79,386.12,0.0,1.3689,0.0,0,0.3046,0,0.0398,0,0.0398,0,0.3077,0,0.3077,0,0.9916,1,0.9915,1,50.1,418.67,246.01,0,1,2025-10-01 12:58:57,16.3,87.9,,0,0,,1
2025-10-01 12:59:42,333.29,0.3055,222.8,0.4562,1.3687,226.23,224.72,217.45,387.09,386.91,383.55,385.83,0.0,1.3687,0.0,0,0.3045,0,0.0399,0,0.0399,0,0.3076,0,0.3076,0,0.9915,1,0.9915,1,50.1,418.67,246.01,0,1,2025-10-01 12:59:42,16.5,88.8,,0,0,,1
2025-10-01 13:00:27,333.29,0.307,223.82,0.4572,1.3717,227.19,226.13,218.16,388.66,389.36,384.83,387.56,0.0,1.3717,0.0,0,0.307,0,0.0409,0,0.0409,0,0.3102,0,0.3102,0,0.9912,1,0.9912,1,50.1,418.67,246.01,0,1,2025-10-01 13:00:27,16.7,90,,0,0,,1
2025-10-01 13:01:12,333.29,0.3071,224.91,0.4572,1.3716,228.1,226.35,220.29,389.66,391.22,387.61,389.59,0.0,1.3716,0.0,0,0.3071,0,0.0414,0,0.0414,0,0.3105,0,0.3105,0,0.991,1,0.991,1,50.1,418.68,246.01,0,1,2025-10-01 13:01:12,16.9,90.6,,0,0,,1
2025-10-01 13:01:57,333.3,0.3071,224.73,0.4572,1.3718,228.14,226.32,219.75,389.61,390.78,387.19,389.09,0.0,1.3718,0.0,0,0.3071,0,0.0417,0,0.0417,0,0.3105,0,0.3105,0,0.9909,1,0.9909,1,50.1,418.68,246.01,0,1,2025-10-01 13:01:57,17.1,91.4,,0,0,,1
2025-10-01 13:02:42,333.3,0.306,225.02,0.4562,1.3688,228.65,225.94,220.49,390.25,390.79,388.07,389.62,0.0,1.3688,0.0,0,0.306,0,0.0409,0,0.0409,0,0.3093,0,0.3093,0,0.9911,1,0.9911,1,50.1,418.69,246.01,0,1,2025-10-01 13:02:42,17.3,92.1,,0,0,,1
2025-10-01 13:03:27,333.3,0.3085,224.67,0.4569,1.3707,227.05,227.68,219.29,389.69,390.71,386.87,389.1,0.0,1.3707,0.0,0,0.3085,0,0.0432,0,0.0432,0,0.3121,0,0.3121,0,0.9903,1,0.9903,1,50.1,418.69,246.01,0,1,2025-10-01 13:03:27,17.5,92.6,,0,0,,1
2025-10-01 13:04:12,333.31,0.3079,224.13,0.4568,1.3704,225.96,227.26,219.19,387.79,390.42,386.25,388.16,0.0,1.3704,0.0,0,0.3079,0,0.0431,0,0.0431,0,0.3114,0,0.3114,0,0.9903,1,0.9903,1,50.1,418.69,246.01,0,1,2025-10-01 13:04:12,17.6,92.7,,0,0,,1
2025-10-01 13:04:57,333.31,0.308,224.22,0.4568,1.3705,226.33,227.36,218.98,388.74,390.38,385.81,388.33,0.0,1.3705,0.0,0,0.308,0,0.0431,0,0.0431,0,0.3116,0,0.3116,0,0.9903,1,0.9903,1,50.1,418.7,246.02,0,1,2025-10-01 13:04:57,17.7,92.9,,0,0,,1
2025-10-01 13:05:42,333.32,0.3063,224.73,0.4556,1.367,228.33,226.59,219.28,390.35,390.12,387.12,389.17,0.0,1.367,0.0,0,0.3063,0,0.0424,0,0.0424,0,0.3097,0,0.3097,0,0.9905,1,0.9905,1,50.1,418.7,246.02,0,1,2025-10-01 13:05:42,17.8,93.3,,0,0,,1
2025-10-01 13:06:27,333.32,0.3052,224.05,0.4552,1.3656,228.08,225.97,218.12,389.03,388.89,386.12,388.03,0.0,1.3656,0.0,0,0.3052,0,0.0416,0,0.0416,0,0.3086,0,0.3086,0,0.9908,1,0.9908,1,50,418.71,246.02,0,1,2025-10-01 13:06:27,18.0,93.9,,0,0,,1
2025-10-01 13:07:12,333.32,0.3064,224,0.4555,1.3666,226.41,226.81,218.78,389.88,388.75,385.24,387.95,0.0,1.3666,0.0,0,0.3064,0,0.0429,0,0.0429,0,0.31,0,0.31,0,0.9903,1,0.9903,1,50,418.71,246.02,0,1,2025-10-01 13:07:12,18.2,94,,0,0,,1
2025-10-01 13:07:57,333.33,0.3051,224.37,0.4545,1.3635,225.9,226.34,220.87,387.79,390.09,387.84,388.51,0.0,1.3635,0.0,0,0.3051,0,0.0428,0,0.0428,0,0.3086,0,0.3086,0,0.9903,1,0.9903,1,50,418.71,246.02,0,1,2025-10-01 13:07:57,18.3,93.9,,0,0,,1
2025-10-01 13:08:42,333.37,3.7181,222.99,6.9691,20.9073,223.48,225.9,219.6,385.95,388.88,383.78,386.22,7.0728,7.8524,5.9821,1.3227,1.4254,0.97,2.8001,0.8632,1.0522,0.8848,4.6682,1.5806,1.7739,1.3137,0.7988,0.8374,0.8045,0.7388,50,418.77,246.05,1,1,2025-10-01 13:08:42,18.3,93.2,,1,0,,0
2025-10-01 13:09:27,333.42,3.7405,222.61,6.9892,20.967599999999997,223.4,225.5,218.94,386.36,387.38,382.92,385.57,7.1418,7.8904,5.9354,1.3442,1.4279,0.9684,2.7817,0.8576,1.0584,0.8657,4.6743,1.5955,1.7793,1.2995,0.8024,0.843,0.8033,0.7455,50,418.83,246.09,1,1,2025-10-01 13:09:27,18.2,90.4,,1,0,,0
2025-10-01 13:10:12,333.46,3.723,222.24,6.9623,20.8871,223.72,224.33,218.67,384.6,386.8,383.27,384.89,7.0813,7.7463,6.0595,1.3196,1.4062,0.9972,2.7643,0.8747,1.018,0.8716,4.647,1.5842,1.7377,1.325,0.8028,0.8335,0.81,0.7529,50,418.89,246.12,1,1,2025-10-01 13:10:12,18.1,86.9,,1,0,,0
2025-10-01 13:10:57,333.51,3.7512,221.96,6.996,20.988100000000003,223.48,223.8,218.6,383.11,387.08,382.98,384.47,7.1201,7.7422,6.1258,1.3243,1.4095,1.0174,2.7542,0.8802,1.0046,0.8695,4.663,1.5912,1.7327,1.3391,0.806,0.8328,0.8143,0.7602,49.9,418.94,246.15,1,1,2025-10-01 13:10:57,17.8,84.5,,1,0,,0
2025-10-01 13:11:42,333.56,3.766,221.74,7.0147,21.0441,222.77,226.15,216.3,385.35,387.01,379.72,384.02,7.151,7.9511,5.942,1.3581,1.448,0.9599,2.7471,0.8305,1.0629,0.8537,4.6764,1.593,1.7981,1.2853,0.8079,0.8531,0.8067,0.7464,50,419,246.19,1,1,2025-10-01 13:11:42,17.6,82.7,,1,0,,0
2025-10-01 13:12:27,333.6,3.7502,221.98,6.9822,20.9468,222.62,226.35,216.99,385.19,387.17,381,384.58,7.0652,7.8893,5.9923,1.3351,1.4468,0.9683,2.7521,0.8343,1.0474,0.8703,4.6589,1.5729,1.7857,1.3003,0.8062,0.8481,0.8099,0.7429,50,419.06,246.22,1,1,2025-10-01 13:12:27,17.4,82.2,,1,0,,0
2025-10-01 13:13:12,333.65,3.7047,222.36,6.9343,20.803,223.6,226.56,216.94,386.01,387.25,382.06,384.96,7.1064,7.8387,5.8579,1.345,1.4188,0.9409,2.7674,0.8439,1.0702,0.8533,4.6357,1.589,1.7759,1.2708,0.8011,0.8463,0.7981,0.742,50,419.12,246.26,1,1,2025-10-01 13:13:12,17.3,81.1,,1,0,,0
2025-10-01 13:13:57,333.7,3.744,222.11,6.9826,20.9478,223.62,225.64,217.09,385.87,386.5,381.69,384.68,7.1889,7.9207,5.8382,1.3676,1.4277,0.9486,2.7546,0.8416,1.0727,0.8403,4.6622,1.6076,1.7872,1.2674,0.8054,0.8518,0.7998,0.7493,50,419.18,246.29,1,1,2025-10-01 13:13:57,17.1,79.5,,1,0,,0
2025-10-01 13:14:42,333.74,3.7735,222.72,7.0178,21.053600000000003,225.15,225.93,217.08,387.29,387.63,382.24,385.61,7.174,7.9747,5.9049,1.3749,1.4397,0.959,2.775,0.8456,1.08,0.8495,4.6988,1.6152,1.8017,1.2818,0.8056,0.8518,0.7999,0.7485,50,419.23,246.33,1,1,2025-10-01 13:14:42,17.0,78.3,,1,0,,0
2025-10-01 13:15:27,333.79,3.7677,222.44,7.0084,21.0252,224.93,225.22,217.18,386.32,387.17,382.21,385.22,7.2893,7.9406,5.7953,1.397,1.4188,0.9519,2.7638,0.8561,1.0855,0.8221,4.6866,1.6396,1.7884,1.2586,0.8063,0.8526,0.7941,0.7568,50.1,419.29,246.36,1,1,2025-10-01 13:15:27,16.8,77.3,,1,0,,0
2025-10-01 13:16:12,333.84,3.7399,223.81,6.9743,20.923000000000002,226.08,225.12,220.25,388,389.46,385.41,387.51,7.2045,7.7862,5.9323,1.3572,1.3966,0.9861,2.8106,0.8985,1.056,0.8561,4.6882,1.6288,1.7528,1.3066,0.7994,0.8338,0.7976,0.7551,50.1,419.35,246.4,1,1,2025-10-01 13:16:12,16.7,76.1,,1,0,,0
2025-10-01 13:16:57,333.89,3.7558,223.86,6.9884,20.9653,226.15,225.23,220.22,388.92,389.5,384.71,387.59,7.233,7.817,5.9153,1.368,1.4025,0.9852,2.8075,0.8949,1.0614,0.8512,4.699,1.6357,1.7606,1.3027,0.8009,0.8368,0.7973,0.7567,50.1,419.41,246.43,1,1,2025-10-01 13:16:57,16.5,74.7,,1,0,,0
2025-10-01 13:17:42,333.93,3.7151,222.97,6.9325,20.7976,225.35,224.09,219.48,386.45,388.23,383.77,386.32,7.1689,7.7645,5.8642,1.352,1.389,0.9741,2.7675,0.8824,1.0449,0.8402,4.6425,1.6155,1.7399,1.2871,0.8019,0.8374,0.7991,0.7572,50.1,419.47,246.47,1,1,2025-10-01 13:17:42,16.4,76.4,,1,0,,0
2025-10-01 13:18:27,333.98,3.7882,222.75,7.0231,21.069499999999998,225.66,223.67,218.93,387.07,386.9,383.37,385.82,7.323,7.8633,5.8832,1.394,1.4045,0.9898,2.7643,0.8856,1.0556,0.8231,4.6993,1.6525,1.7588,1.288,0.8077,0.844,0.7993,0.7688,50.1,419.53,246.5,1,1,2025-10-01 13:18:27,16.3,75.9,,1,0,,0
2025-10-01 13:19:12,334.03,3.7013,222.81,6.9118,20.7354,225.74,224.61,218.09,387.61,387.37,382.67,385.58,7.1467,7.8088,5.7799,1.361,1.3918,0.9485,2.7577,0.8645,1.0641,0.8292,4.6278,1.6133,1.7539,1.2605,0.8018,0.8441,0.7944,0.7528,50.1,419.59,246.54,1,1,2025-10-01 13:19:12,16.2,75.3,,1,0,,0
2025-10-01 13:19:57,334.07,3.7028,222.53,6.9106,20.7318,224.27,224.32,219.01,384.78,387.62,383.77,385.41,6.9851,7.6785,6.0682,1.3005,1.4016,1.0007,2.7431,0.8716,0.9979,0.8736,4.618,1.5665,1.7224,1.329,0.8035,0.8306,0.8146,0.7533,50.2,419.64,246.57,1,1,2025-10-01 13:19:57,16.1,74.5,,1,0,,0
2025-10-01 13:20:42,334.12,3.7518,221.26,6.9767,20.9303,221.79,225.44,216.55,385.04,385.42,379.19,383.13,7.0802,7.8877,5.9624,1.3375,1.446,0.9683,2.705,0.8207,1.0314,0.8529,4.6397,1.5703,1.7782,1.2912,0.8111,0.8523,0.8141,0.7504,50.1,419.7,246.6,1,1,2025-10-01 13:20:42,16.0,73.8,,1,0,,0
2025-10-01 13:21:27,334.17,3.701,221.39,6.9141,20.7425,220.67,225.68,217.83,382.81,386.44,381.04,383.39,6.9349,7.8068,6.0008,1.2914,1.4423,0.9674,2.7053,0.819,1.0084,0.8779,4.5993,1.5303,1.7618,1.3072,0.8073,0.8444,0.8195,0.7405,50.1,419.76,246.64,1,1,2025-10-01 13:21:27,15.9,72.5,,1,0,,0
2025-10-01 13:22:12,334.21,3.7497,221.12,6.9721,20.9163,220.81,225.29,217.28,383.9,385.27,379.79,383.02,7.0355,7.9101,5.9707,1.324,1.4571,0.9686,2.6944,0.8105,1.0221,0.8618,4.6329,1.5535,1.7821,1.2973,0.812,0.8528,0.8186,0.7471,50.1,419.82,246.67,1,1,2025-10-01 13:22:12,15.7,72.5,,1,0,,0
2025-10-01 13:22:57,334.26,3.7283,220.65,6.9427,20.8281,219.74,224.94,217.29,382.34,385.54,378.62,382.25,6.9251,7.822,6.081,1.2881,1.4553,0.9849,2.6735,0.8082,0.9853,0.88,4.6025,1.5217,1.7595,1.3213,0.8126,0.847,0.828,0.7457,50.2,419.87,246.71,1,1,2025-10-01 13:22:57,15.6,72,,1,0,,0
2025-10-01 13:23:42,334.29,0.3089,221.54,0.4629,1.3888,222.22,224.35,218.07,383.9,385.46,381.75,383.67,0.0,1.3888,0.0,0,0.3089,0,0.0373,0,0.0373,0,0.3116,0,0.3116,0,0.9927,1,0.9927,1,50.2,419.91,246.73,0,1,2025-10-01 13:23:42,15.5,71.8,,0,0,,1
2025-10-01 13:24:27,334.29,0.3056,221.69,0.459,1.3772,223.11,223.87,218.09,384.76,385.68,381.42,384.02,0.0,1.3772,0.0,0,0.3056,0,0.0376,0,0.0376,0,0.3083,0,0.3083,0,0.9925,1,0.9925,1,50.2,419.92,246.73,0,1,2025-10-01 13:24:27,15.4,73,,0,0,,1
2025-10-01 13:25:12,334.3,0.3057,221.83,0.458,1.3742,223,224.52,217.98,385.88,385.04,381.72,384.34,0.0,1.3742,0.0,0,0.3057,0,0.0385,0,0.0385,0,0.3085,0,0.3085,0,0.9921,1,0.9921,1,50.2,419.92,246.73,0,1,2025-10-01 13:25:12,15.5,77.5,,0,0,,1
2025-10-01 13:25:57,334.3,0.3051,222.07,0.4574,1.3724,223.22,224.37,218.62,385.97,385.36,382.55,384.74,0.0,1.3724,0.0,0,0.3051,0,0.0385,0,0.0385,0,0.3079,0,0.3079,0,0.9921,1,0.9921,1,50.2,419.92,246.73,0,1,2025-10-01 13:25:57,15.7,80.9,,0,0,,1
2025-10-01 13:26:42,334.3,0.3036,221.95,0.4565,1.3696,224.07,223.72,218.07,386.4,385.37,381.48,384.25,0.0,1.3696,0.0,0,0.3036,0,0.0383,0,0.0383,0,0.3064,0,0.3064,0,0.9921,1,0.9921,1,50.1,419.93,246.73,0,1,2025-10-01 13:26:42,15.9,83.3,,0,0,,1
2025-10-01 13:27:27,334.31,0.304,221.75,0.4567,1.3702,223.62,223.98,217.66,385.53,385.32,381.35,384.2,0.0,1.3702,0.0,0,0.304,0,0.0384,0,0.0384,0,0.3069,0,0.3069,0,0.9921,1,0.9921,1,50.1,419.93,246.73,0,1,2025-10-01 13:27:27,16.1,84.6,,0,0,,1
2025-10-01 13:28:12,334.31,0.305,221.8,0.4561,1.3683,223.16,224.26,217.99,386.25,385.31,380.93,384.26,0.0,1.3683,0.0,0,0.3039,0,0.0388,0,0.0388,0,0.3069,0,0.3069,0,0.992,1,0.9919,1,50.1,419.93,246.73,0,1,2025-10-01 13:28:12,16.2,86.2,,0,0,,1
2025-10-01 13:28:57,334.32,0.3044,222.19,0.4563,1.3691,223.59,224.56,218.42,385.09,386.68,382.67,384.89,0.0,1.3691,0.0,0,0.3044,0,0.0395,0,0.0395,0,0.3074,0,0.3074,0,0.9916,1,0.9916,1,50.1,419.94,246.73,0,1,2025-10-01 13:28:57,16.4,88.1,,0,0,,1
2025-10-01 13:29:42,334.32,0.3072,221.91,0.4569,1.3709,221.45,226.53,217.76,385.38,386.96,380.71,384.36,0.0,1.3709,0.0,0,0.3072,0,0.0415,0,0.0415,0,0.3106,0,0.3106,0,0.9909,1,0.9909,1,50.1,419.94,246.73,0,1,2025-10-01 13:29:42,16.7,89.9,,0,0,,1
2025-10-01 13:30:27,334.32,0.3065,222.57,0.4569,1.3709,222.46,226,219.26,386.21,387.47,382.8,385.39,0.0,1.3709,0.0,0,0.3065,0,0.0414,0,0.0414,0,0.3098,0,0.3098,0,0.9909,1,0.9909,1,50.1,419.95,246.73,0,1,2025-10-01 13:30:27,16.8,90.5,,0,0,,1
2025-10-01 13:31:12,334.33,0.3067,222.4,0.4569,1.3707,222.9,226.18,218.13,386.15,386.9,382.53,385.03,0.0,1.3707,0.0,0,0.3067,0,0.0416,0,0.0416,0,0.31,0,0.31,0,0.9909,1,0.9909,1,50.1,419.95,246.73,0,1,2025-10-01 13:31:12,17.0,90.9,,0,0,,1
2025-10-01 13:31:57,334.33,0.3033,221.84,0.4552,1.3657,223.76,224.35,217.42,386.16,385.35,381.15,384.2,0.0,1.3657,0.0,0,0.3033,0,0.0397,0,0.0397,0,0.3064,0,0.3064,0,0.9915,1,0.9915,1,50.1,419.95,246.73,0,1,2025-10-01 13:31:57,17.2,91.3,,0,0,,1
2025-10-01 13:32:42,334.33,0.3029,221.65,0.4549,1.3649,223.52,224.18,217.27,384.73,385.02,381.92,383.95,0.0,1.3649,0.0,0,0.3029,0,0.0399,0,0.0399,0,0.306,0,0.306,0,0.9914,1,0.9914,1,50,419.96,246.73,0,1,2025-10-01 13:32:42,17.3,91.7,,0,0,,1
2025-10-01 13:33:27,334.34,0.3024,221.75,0.4546,1.364,223.08,223.99,218.2,384.96,385.26,382.01,383.83,0.0,1.364,0.0,0,0.3024,0,0.0399,0,0.0399,0,0.3055,0,0.3055,0,0.9913,1,0.9913,1,50,419.96,246.73,0,1,2025-10-01 13:33:27,17.4,91.9,,0,0,,1
2025-10-01 13:34:12,334.34,0.3019,221,0.454,1.3621,222.3,223.9,216.81,384.38,383.89,380.05,383.04,0.0,1.3621,0.0,0,0.3019,0,0.04,0,0.04,0,0.305,0,0.305,0,0.9913,1,0.9913,1,50,419.97,246.73,0,1,2025-10-01 13:34:12,17.5,92.5,,0,0,,1
2025-10-01 13:34:57,334.35,0.3004,221.17,0.453,1.3592,222.12,223.25,218.14,383.44,384.34,381.4,383.19,0.0,1.3592,0.0,0,0.3004,0,0.0396,0,0.0396,0,0.3034,0,0.3034,0,0.9914,1,0.9914,1,50,419.97,246.73,0,1,2025-10-01 13:34:57,17.7,92.8,,0,0,,1
2025-10-01 13:35:42,334.35,0.3014,221.32,0.4537,1.3613,222.81,223.62,217.53,384.38,384.78,380.78,383.29,0.0,1.3613,0.0,0,0.3014,0,0.0393,0,0.0393,0,0.3044,0,0.3044,0,0.9916,1,0.9916,1,50,419.97,246.73,0,1,2025-10-01 13:35:42,17.8,93.2,,0,0,,1
2025-10-01 13:36:27,334.35,0.3002,221.06,0.4531,1.3594,222.86,222.99,217.34,384.16,383.91,380.55,382.83,0.0,1.3594,0.0,0,0.3002,0,0.0389,0,0.0389,0,0.3031,0,0.3031,0,0.9917,1,0.9917,1,50,419.98,246.73,0,1,2025-10-01 13:36:27,17.9,93.4,,0,0,,1
2025-10-01 13:37:12,334.36,0.2997,220.83,0.4526,1.358,222.12,222.92,217.47,383.18,383.96,380.3,382.35,0.0,1.358,0.0,0,0.2997,0,0.0391,0,0.0391,0,0.3027,0,0.3027,0,0.9916,1,0.9916,1,50,419.98,246.73,0,1,2025-10-01 13:37:12,18.0,93.7,,0,0,,1
2025-10-01 13:37:57,334.36,0.2995,220.36,0.453,1.359,220.69,222.56,217.84,382.31,382.5,380.2,381.62,0.0,1.359,0.0,0,0.2995,0,0.0386,0,0.0386,0,0.3025,0,0.3025,0,0.9917,1,0.9917,1,50,419.98,246.73,0,1,2025-10-01 13:37:57,18.1,93.6,,0,0,,1
2025-10-01 13:38:42,334.36,0.2996,220.15,0.4524,1.3574,219.45,222.91,218.11,381.1,383.4,379.43,381.39,0.0,1.3574,0.0,0,0.2996,0,0.0387,0,0.0387,0,0.3026,0,0.3026,0,0.9917,1,0.9917,1,50,419.99,246.74,0,1,2025-10-01 13:38:42,18.2,94,,0,0,,1
2025-10-01 13:39:27,334.38,3.7175,219.51,6.9505,20.8515,218.78,221.57,218.18,378.47,382.77,379.29,380.21,7.0037,7.6234,6.2244,1.272,1.4073,1.0382,2.6578,0.8525,0.9309,0.8744,4.5794,1.5323,1.6891,1.358,0.8134,0.8306,0.834,0.7648,50,420.01,246.74,1,1,2025-10-01 13:39:27,18.3,94.1,,1,0,,0
2025-10-01 13:40:12,334.42,3.7929,218.7,7.0484,21.1453,220.06,221.34,214.7,380.77,379.85,375.74,378.81,7.3751,7.9628,5.8074,1.3999,1.4252,0.9678,2.6385,0.8192,1.0342,0.7851,4.6323,1.623,1.7625,1.2468,0.8209,0.863,0.8093,0.7765,50,420.06,246.78,1,1,2025-10-01 13:40:12,18.3,92.8,,1,0,,0
2025-10-01 13:40:57,334.47,3.8526,219.62,7.1196,21.3589,219.87,221.47,217.54,379.71,382.99,378.43,380.32,7.1685,7.832,6.3584,1.3253,1.4528,1.0745,2.6666,0.8516,0.9448,0.8702,4.6939,1.5761,1.7346,1.3832,0.8222,0.8412,0.8383,0.7771,50,420.12,246.81,1,1,2025-10-01 13:40:57,18.1,89.6,,1,0,,0
2025-10-01 13:41:42,334.52,3.7892,219.93,7.0386,21.1158,219.96,222.09,217.76,380.52,383.51,378.73,381.01,7.1564,7.8613,6.0981,1.3318,1.4399,1.0175,2.6735,0.8372,0.9842,0.8521,4.648,1.5741,1.7459,1.3279,0.817,0.8466,0.8255,0.7666,50,420.18,246.84,1,1,2025-10-01 13:41:42,18.0,87,,1,0,,0
2025-10-01 13:42:27,334.57,3.7884,219.04,7.0382,21.1148,219.01,221.65,216.48,380.69,381.1,376.39,379.38,7.204,7.8804,6.0304,1.3444,1.4391,1.0049,2.6435,0.8241,0.987,0.8324,4.6299,1.5777,1.7467,1.3055,0.82,0.8525,0.8246,0.77,50,420.24,246.88,1,1,2025-10-01 13:42:27,17.9,86.4,,1,0,,0
2025-10-01 13:43:12,334.61,3.7474,218.66,6.9846,20.9538,218.23,221.52,216.25,379.1,381.22,375.87,378.6,7.0949,7.8535,6.0054,1.319,1.4371,0.9913,2.6244,0.8091,0.9773,0.838,4.5867,1.5483,1.7397,1.2987,0.8191,0.8524,0.8269,0.7636,50,420.29,246.91,1,1,2025-10-01 13:43:12,17.7,84.1,,1,0,,0
2025-10-01 13:43:57,334.66,3.7378,218.96,6.9713,20.914,218.36,221.43,217.1,378.58,381.69,377.45,379.31,7.042,7.7774,6.0946,1.2981,1.4298,1.0099,2.6333,0.8226,0.9567,0.854,4.583,1.5377,1.7221,1.3231,0.8174,0.8446,0.8311,0.7635,50,420.35,246.94,1,1,2025-10-01 13:43:57,17.5,82.1,,1,0,,0
2025-10-01 13:44:42,334.71,3.7252,218.24,6.961,20.883,218.15,220.95,215.64,378.9,380.08,375.03,377.91,7.1161,7.8527,5.9142,1.326,1.4253,0.9738,2.6141,0.8053,0.9862,0.8225,4.5628,1.5524,1.7351,1.2753,0.8185,0.8547,0.8223,0.7639,50,420.41,246.97,1,1,2025-10-01 13:44:42,17.3,80.6,,1,0,,0
2025-10-01 13:45:27,334.76,3.7447,218.8,6.9794,20.938299999999998,218.47,221.56,216.38,378.78,381.77,376.33,379.08,7.0598,7.8145,6.064,1.3083,1.4347,1.0017,2.6275,0.8149,0.966,0.8466,4.5859,1.5424,1.7314,1.3121,0.8185,0.8488,0.8294,0.7637,50,420.47,247.01,1,1,2025-10-01 13:45:27,17.1,80,,1,0,,0
2025-10-01 13:46:12,334.8,3.6881,218.49,6.908,20.724,216.56,222.51,216.41,377.16,382.54,375.56,378.51,6.861,7.7517,6.1113,1.2551,1.4423,0.9907,2.6114,0.7935,0.9426,0.8753,4.5332,1.4858,1.7248,1.3225,0.8161,0.8452,0.837,0.7494,50,420.52,247.04,1,1,2025-10-01 13:46:12,17.0,78.5,,1,0,,0
2025-10-01 13:46:57,334.85,3.7028,218.63,6.9315,20.7946,217.75,223.31,214.83,378.64,381.96,375.36,378.76,7.0066,7.9426,5.8454,1.3147,1.4522,0.9359,2.6231,0.772,1.0148,0.8363,4.5551,1.5257,1.7737,1.2558,0.8159,0.8623,0.8197,0.7456,50,420.58,247.07,1,1,2025-10-01 13:46:57,16.8,77.6,,1,0,,0
2025-10-01 13:47:42,334.89,3.7699,218.26,7.0146,21.044,217.9,222.34,214.54,378.24,381.17,374.62,378.11,7.1462,7.9154,5.9824,1.3384,1.4506,0.9809,2.6141,0.7942,0.9933,0.8266,4.6005,1.5572,1.7599,1.2835,0.8217,0.8599,0.825,0.7646,50,420.64,247.11,1,1,2025-10-01 13:47:42,16.6,76.7,,1,0,,0
2025-10-01 13:48:27,334.94,3.8252,218.47,7.0866,21.259900000000002,217.94,221.87,215.62,378.07,380.82,376.29,378.19,7.1222,7.8439,6.2938,1.3163,1.46,1.0488,2.6244,0.8206,0.9438,0.86,4.6496,1.5522,1.7403,1.3571,0.8245,0.8486,0.8398,0.7732,50,420.7,247.14,1,1,2025-10-01 13:48:27,16.5,75.7,,1,0,,0
2025-10-01 13:49:12,334.99,3.8057,218.85,7.0584,21.1752,218.96,222.43,215.18,378.86,381.67,376.58,378.5,7.1619,7.9042,6.1091,1.3401,1.455,1.0106,2.6358,0.8125,0.9837,0.8395,4.6409,1.5682,1.7581,1.3146,0.822,0.855,0.8284,0.7692,50,420.75,247.17,1,1,2025-10-01 13:49:12,16.3,74.7,,1,0,,0
2025-10-01 13:49:57,335.04,3.7572,218.92,6.9985,20.9956,219.3,222.38,215.09,379.95,381.31,376.23,379.04,7.2122,7.8997,5.8837,1.3566,1.4315,0.9691,2.6387,0.8111,1.0149,0.8127,4.6039,1.5816,1.7567,1.2655,0.8183,0.8582,0.8157,0.7662,50,420.81,247.2,1,1,2025-10-01 13:49:57,16.2,73.9,,1,0,,0
2025-10-01 13:50:42,335.08,3.7514,219.54,6.9882,20.9648,219.65,221.3,217.67,378.82,382.42,379.44,380.3,7.0568,7.7023,6.2057,1.2948,1.4175,1.0392,2.6554,0.8501,0.9436,0.8618,4.6053,1.55,1.7045,1.3508,0.8162,0.8359,0.8324,0.7697,50,420.87,247.24,1,1,2025-10-01 13:50:42,16.0,73.7,,1,0,,0
2025-10-01 13:51:27,335.13,3.7923,219.55,7.0427,21.1283,219.84,221.94,216.88,379.7,382.64,378.41,380.18,7.1415,7.8461,6.1407,1.3282,1.4404,1.0237,2.6613,0.8351,0.9755,0.8508,4.6431,1.57,1.7414,1.3318,0.8185,0.8465,0.8279,0.769,50,420.93,247.27,1,1,2025-10-01 13:51:27,15.9,73.2,,1,0,,0
2025-10-01 13:52:12,335.18,3.731,219.08,6.9613,20.8841,219.96,221.62,215.67,380.14,381.92,376.24,379.42,7.1674,7.8457,5.871,1.3454,1.4157,0.97,2.6391,0.8199,1.0065,0.8127,4.5815,1.5765,1.7388,1.2662,0.8164,0.8539,0.815,0.7665,50,420.98,247.3,1,1,2025-10-01 13:52:12,15.8,73.6,,1,0,,0
2025-10-01 13:52:57,335.22,3.7159,219.39,6.9392,20.817800000000002,220.43,222.25,215.51,381.26,381.78,376.92,380.11,7.0941,7.8108,5.9129,1.3303,1.415,0.9706,2.6476,0.8202,1.0027,0.8247,4.574,1.5638,1.736,1.2743,0.8144,0.8512,0.8159,0.762,50,421.04,247.34,1,1,2025-10-01 13:52:57,15.7,74,,1,0,,0
2025-10-01 13:53:42,335.27,3.7763,219.29,7.0175,21.0525,220.15,221.68,216.04,379.12,382.22,378.01,379.77,7.1278,7.8083,6.1164,1.3283,1.4296,1.0184,2.6474,0.8336,0.9728,0.841,4.6215,1.5692,1.7309,1.3214,0.8188,0.847,0.8267,0.771,50,421.1,247.37,1,1,2025-10-01 13:53:42,15.6,73.3,,1,0,,0
