readable_time,Active Energy (kWh),mt_power,mvol,mcurr,tot_curr,mvol_r,mvol_y,mvol_b,mvol_ry,mvol_yb,mvol_br,mvolt_p,Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),mpow_r,mpow_y,mpow_b,mr_power,mrpow_r,mrpow_y,mrpow_b,ma_power,mapow_r,mapow_y,mapow_b,mt_pf,mpf_r,mpf_y,mpf_b,mfreq,ma_energy,mr_energy,con_st,mc_st,temp_time,Temperature (°C),humidity,Door Status,compressor_on,heater_on,door_status,fan_status
2025-10-01 13:54:27,335.32,3.7534,218.1,6.9889,20.9667,219.05,221.77,213.49,378.31,379.95,374.93,377.82,7.205,7.9694,5.7923,1.3681,1.4385,0.9469,2.6026,0.7849,1.0235,0.7942,4.5822,1.5783,1.7674,1.2366,0.8217,0.8673,0.8148,0.7661,50,421.16,247.4,1,1,2025-10-01 13:54:27,15.6,73.4,,1,0,,0
2025-10-01 13:55:12,335.37,3.8309,219.07,7.0864,21.2593,218.66,222.25,216.31,379.1,382.42,376.76,379.5,7.1098,7.9425,6.207,1.326,1.4746,1.0303,2.6359,0.8094,0.9668,0.8597,4.6625,1.5546,1.7652,1.3426,0.8238,0.8535,0.8362,0.7678,50,421.21,247.44,1,1,2025-10-01 13:55:12,15.6,73,,1,0,,0
2025-10-01 13:55:57,335.41,3.6737,218.38,6.883,20.6491,216.81,222.51,215.84,377.71,381.08,375.93,378.18,6.8836,7.7487,6.0168,1.2661,1.4339,0.9737,2.6008,0.7884,0.9541,0.8583,4.5153,1.4924,1.7242,1.2987,0.8161,0.8488,0.8325,0.7501,50,421.27,247.47,1,1,2025-10-01 13:55:57,15.6,72.1,,1,0,,0
2025-10-01 13:56:42,335.45,0.307,218.41,0.4622,1.3868,218.08,223.4,213.75,379.62,380.51,374.71,378.51,0.0,1.3868,0.0,0,0.307,0,0.0381,0,0.0381,0,0.3098,0,0.3098,0,0.9923,1,0.9923,1,50,421.32,247.5,0,1,2025-10-01 13:56:42,15.4,71,,0,0,,1
2025-10-01 13:57:27,335.46,0.3034,218.65,0.4568,1.3705,217.94,223.58,214.45,378.27,382.45,375.33,378.96,0.0,1.3705,0.0,0,0.3034,0,0.0393,0,0.0393,0,0.3064,0,0.3064,0,0.9917,1,0.9917,1,50,421.32,247.5,0,1,2025-10-01 13:57:27,15.4,72.1,,0,0,,1
2025-10-01 13:58:12,335.46,0.3034,218.9,0.457,1.3711,218.62,223.42,214.68,378.4,382.48,376.44,379.1,0.0,1.3711,0.0,0,0.3034,0,0.0391,0,0.0391,0,0.3063,0,0.3063,0,0.9917,1,0.9917,1,50,421.33,247.5,0,1,2025-10-01 13:58:12,15.4,76.3,,0,0,,1
2025-10-01 13:58:57,335.46,0.3016,219.15,0.4547,1.3641,220.18,222.48,214.8,380.12,382.56,375.96,379.58,0.0,1.3641,0.0,0,0.3006,0,0.0385,0,0.0385,0,0.3035,0,0.3035,0,0.9919,1,0.9918,1,50,421.33,247.5,0,1,2025-10-01 13:58:57,15.7,78.7,,0,0,,1
2025-10-01 13:59:42,335.47,0.3004,219.79,0.4547,1.3643,220.66,222.28,216.44,380.24,383.54,378.17,380.36,0.0,1.3643,0.0,0,0.3004,0,0.0381,0,0.0381,0,0.3033,0,0.3033,0,0.992,1,0.992,1,50,421.34,247.5,0,1,2025-10-01 13:59:42,15.9,81.7,,0,0,,1
2025-10-01 14:00:27,335.47,0.3007,219.46,0.4539,1.3617,219.93,222.13,216.32,380.17,382.27,377.84,380.44,0.0,1.3617,0.0,0,0.2996,0,0.0381,0,0.0381,0,0.3025,0,0.3025,0,0.992,1,0.9919,1,50,421.34,247.5,0,1,2025-10-01 14:00:27,16.1,84.2,,0,0,,1
2025-10-01 14:01:12,335.48,0.3021,220.24,0.4553,1.3659,220.63,223.42,216.67,382.78,383.46,378.12,381.16,0.0,1.3659,0.0,0,0.3021,0,0.0395,0,0.0395,0,0.3052,0,0.3052,0,0.9915,1,0.9915,1,50.1,421.34,247.5,0,1,2025-10-01 14:01:12,16.4,87,,0,0,,1
2025-10-01 14:01:57,335.48,0.3022,220.96,0.4549,1.3649,221.29,223.66,217.94,383.05,384.66,380.39,382.6,0.0,1.3649,0.0,0,0.3022,0,0.0395,0,0.0395,0,0.3053,0,0.3053,0,0.9915,1,0.9915,1,50.1,421.35,247.5,0,1,2025-10-01 14:01:57,16.6,88.1,,0,0,,1
2025-10-01 14:02:42,335.48,0.3036,221.11,0.4555,1.3667,221.65,224.47,217.23,383.15,384.81,380.91,383.19,0.0,1.3667,0.0,0,0.3036,0,0.0404,0,0.0404,0,0.3068,0,0.3068,0,0.9912,1,0.9912,1,50.1,421.35,247.5,0,1,2025-10-01 14:02:42,16.7,88.8,,0,0,,1
2025-10-01 14:03:27,335.49,0.3029,220.37,0.4549,1.3647,222.36,224.31,214.45,384.07,383.7,377.22,381.52,0.0,1.3647,0.0,0,0.3029,0,0.0405,0,0.0405,0,0.3061,0,0.3061,0,0.9911,1,0.9911,1,50.1,421.35,247.5,0,1,2025-10-01 14:03:27,16.9,89.6,,0,0,,1
2025-10-01 14:04:12,335.49,0.3017,220.26,0.4545,1.3637,221.61,223.44,215.73,381.91,383.65,378.82,381.53,0.0,1.3637,0.0,0,0.3017,0,0.0394,0,0.0394,0,0.3047,0,0.3047,0,0.9915,1,0.9915,1,50,421.36,247.5,0,1,2025-10-01 14:04:12,17.0,90.1,,0,0,,1
2025-10-01 14:04:57,335.49,0.3022,221.01,0.4547,1.3641,222.42,223.77,216.84,382.4,384.99,380.86,382.74,0.0,1.3641,0.0,0,0.3022,0,0.0396,0,0.0396,0,0.3052,0,0.3052,0,0.9915,1,0.9915,1,50.1,421.36,247.5,0,1,2025-10-01 14:04:57,17.2,91.2,,0,0,,1
2025-10-01 14:05:42,335.5,0.3018,220.19,0.4543,1.3629,220.71,223.67,216.21,382.36,383.84,377.91,381.45,0.0,1.3629,0.0,0,0.3018,0,0.0397,0,0.0397,0,0.3048,0,0.3048,0,0.9914,1,0.9914,1,50.1,421.37,247.5,0,1,2025-10-01 14:05:42,17.3,91.8,,0,0,,1
2025-10-01 14:06:27,335.5,0.3022,220.65,0.4546,1.364,220.66,223.83,217.46,382.96,384.21,379.32,382.21,0.0,1.364,0.0,0,0.3022,0,0.0398,0,0.0398,0,0.3053,0,0.3053,0,0.9914,1,0.9914,1,50.1,421.37,247.5,0,1,2025-10-01 14:06:27,17.5,92.3,,0,0,,1
2025-10-01 14:07:12,335.51,0.3039,220.91,0.4551,1.3655,220.12,224.89,217.73,382.34,384.99,380.5,382.7,0.0,1.3655,0.0,0,0.3039,0,0.0407,0,0.0407,0,0.3071,0,0.3071,0,0.9911,1,0.9911,1,50.1,421.37,247.5,0,1,2025-10-01 14:07:12,17.7,93,,0,0,,1
2025-10-01 14:07:57,335.51,0.3021,220.58,0.4537,1.3613,220.1,224.24,217.42,381.93,384.91,379.29,382.01,0.0,1.3613,0.0,0,0.3021,0,0.0405,0,0.0405,0,0.3053,0,0.3053,0,0.9911,1,0.9911,1,50,421.38,247.5,0,1,2025-10-01 14:07:57,17.8,93.3,,0,0,,1
2025-10-01 14:08:42,335.51,0.3011,219.94,0.454,1.3621,220.49,223.2,216.15,382.61,382.55,377.69,381.24,0.0,1.3621,0.0,0,0.3011,0,0.0391,0,0.0391,0,0.304,0,0.304,0,0.9916,1,0.9916,1,50,421.38,247.5,0,1,2025-10-01 14:08:42,17.9,93.1,,0,0,,1
2025-10-01 14:09:27,335.52,0.299,220.58,0.4528,1.3584,222.21,222.31,217.22,381.97,383.66,380.43,382.05,0.0,1.3584,0.0,0,0.299,0,0.0387,0,0.0387,0,0.302,0,0.302,0,0.9917,1,0.9917,1,50,421.39,247.51,0,1,2025-10-01 14:09:27,18.0,93.4,,0,0,,1
2025-10-01 14:10:12,335.52,0.2978,219.52,0.4516,1.3548,220.95,221.88,215.74,380.74,381.68,378.17,380.13,0.0,1.3548,0.0,0,0.2978,0,0.038,0,0.038,0,0.3006,0,0.3006,0,0.9919,1,0.9919,1,50,421.39,247.51,0,1,2025-10-01 14:10:12,18.1,93.7,,0,0,,1
2025-10-01 14:10:57,335.52,0.2976,218.19,0.4517,1.3551,220.03,221.67,212.89,381.22,379.23,373.29,377.89,0.0,1.3551,0.0,0,0.2976,0,0.0378,0,0.0378,0,0.3004,0,0.3004,0,0.992,1,0.992,1,50,421.39,247.51,0,1,2025-10-01 14:10:57,18.2,93.7,,0,0,,1
2025-10-01 14:11:42,335.54,3.7462,218.46,6.9932,20.979599999999998,219.1,220.98,215.3,377.87,380.32,376.86,378.33,7.1347,7.7561,6.0888,1.3228,1.4127,1.0107,2.6324,0.8311,0.9675,0.8338,4.5881,1.5632,1.7139,1.3109,0.8181,0.8467,0.825,0.7714,50,421.41,247.51,1,1,2025-10-01 14:11:42,18.3,94,,1,0,,0
2025-10-01 14:12:27,335.58,3.7727,217.91,7.0263,21.078899999999997,218.88,220.73,214.14,377.16,379.28,375.77,377.38,7.2416,7.9312,5.9061,1.3646,1.4315,0.9766,2.6117,0.8043,1.0049,0.8025,4.6004,1.585,1.7507,1.2647,0.8222,0.8615,0.8184,0.7726,50,421.47,247.55,1,1,2025-10-01 14:12:27,18.3,93.4,,1,0,,0
2025-10-01 14:13:12,335.63,3.7218,217.83,6.9598,20.8794,218.63,220.88,214,378.36,379.4,374.09,377.28,7.1765,7.8757,5.8272,1.349,1.4169,0.956,2.6047,0.7992,1.006,0.7995,4.5556,1.569,1.7396,1.247,0.8192,0.8603,0.8153,0.7671,49.9,421.52,247.58,1,1,2025-10-01 14:13:12,18.2,90.2,,1,0,,0
2025-10-01 14:13:57,335.68,3.7268,217.89,6.9582,20.8748,218.97,220.85,213.87,377.37,379.36,375.38,377.37,7.1163,7.8028,5.9557,1.3318,1.4147,0.9803,2.5998,0.807,0.9808,0.8121,4.5553,1.5583,1.7232,1.2737,0.8201,0.8552,0.8218,0.7701,50,421.58,247.61,1,1,2025-10-01 14:13:57,18.1,87.4,,1,0,,0
2025-10-01 14:14:42,335.72,3.737,217.41,6.9766,20.93,218.86,220.63,212.76,376.92,379.05,373.62,376.66,7.2241,7.917,5.7889,1.3679,1.4195,0.9496,2.5896,0.7912,1.015,0.7835,4.5594,1.5811,1.7467,1.2316,0.8219,0.8656,0.8134,0.7713,49.9,421.64,247.64,1,1,2025-10-01 14:14:42,17.9,85.2,,1,0,,0
2025-10-01 14:15:27,335.77,3.7341,216.97,6.9743,20.923000000000002,217.3,220.69,212.94,375.86,378.68,372.8,375.88,7.1766,7.9008,5.8456,1.3479,1.429,0.9572,2.5728,0.7822,0.9959,0.7947,4.5479,1.5595,1.7436,1.2448,0.8234,0.8649,0.8204,0.7693,49.9,421.69,247.68,1,1,2025-10-01 14:15:27,17.7,84.3,,1,0,,0
2025-10-01 14:16:12,335.82,3.7603,216.7,7.0072,21.0218,217.12,220,212.99,374.24,378.49,373.14,375.22,7.1525,7.8993,5.97,1.3392,1.438,0.9831,2.5628,0.7841,0.9731,0.8056,4.5623,1.553,1.7378,1.2716,0.8263,0.8629,0.8282,0.7734,49.9,421.75,247.71,1,1,2025-10-01 14:16:12,17.6,82.7,,1,0,,0
2025-10-01 14:16:57,335.86,3.7149,217.03,6.9492,20.8477,218.02,221.45,211.63,377.46,377.61,372.59,376,7.2456,7.9577,5.6444,1.3777,1.422,0.9152,2.5743,0.7703,1.0376,0.7664,4.5364,1.5797,1.7622,1.1945,0.8219,0.8728,0.8078,0.7666,49.9,421.81,247.74,1,1,2025-10-01 14:16:57,17.4,81.5,,1,0,,0
2025-10-01 14:17:42,335.91,3.7471,217.7,6.9844,20.9533,220.18,220.14,212.78,378.36,377.98,374.76,377.03,7.3281,7.9018,5.7234,1.3949,1.4022,0.95,2.5961,0.8087,1.0264,0.761,4.5708,1.6135,1.7395,1.2178,0.8219,0.8651,0.8069,0.7804,50,421.86,247.77,1,1,2025-10-01 14:17:42,17.3,79.7,,1,0,,0
2025-10-01 14:18:27,335.96,3.8044,218.22,7.0571,21.171300000000002,220.41,221.07,213.2,377.83,380,375.92,377.96,7.293,7.9519,5.9264,1.3872,1.4335,0.9837,2.6171,0.8102,1.0147,0.7921,4.6289,1.6075,1.7579,1.2635,0.8238,0.8635,0.8162,0.7788,50,421.92,247.8,1,1,2025-10-01 14:18:27,17.1,78.3,,1,0,,0
2025-10-01 14:19:12,336,3.7498,218.19,6.9837,20.9513,220.96,220.47,213.14,379.62,379.03,374.99,377.88,7.3793,7.8912,5.6808,1.4087,1.3942,0.9469,2.6115,0.8193,1.0383,0.7538,4.5811,1.6305,1.7398,1.2108,0.8206,0.8644,0.802,0.7823,50,421.98,247.84,1,1,2025-10-01 14:19:12,17.0,77.2,,1,0,,0
2025-10-01 14:19:57,336.05,3.7137,218.42,6.9329,20.7987,220.24,220.06,214.97,377.75,381.23,375.8,378.26,7.2076,7.6649,5.9262,1.338,1.3795,0.9962,2.6122,0.8428,0.9713,0.7981,4.5481,1.5874,1.6867,1.274,0.8179,0.8456,0.8166,0.7827,50,422.04,247.87,1,1,2025-10-01 14:19:57,16.9,76.2,,1,0,,0
2025-10-01 14:20:42,336.1,3.8181,219.05,7.0739,21.2219,220.74,221.08,215.34,379.28,380.76,378.08,379.45,7.3446,7.8473,6.03,1.3796,1.4202,1.0182,2.6477,0.8467,0.9951,0.8059,4.6546,1.6212,1.7349,1.2985,0.8217,0.8526,0.819,0.7855,50,422.09,247.9,1,1,2025-10-01 14:20:42,16.7,75.5,,1,0,,0
2025-10-01 14:21:27,336.15,3.8107,218.28,7.0691,21.2075,220.47,220.65,213.73,380.67,378.32,375.21,378.07,7.5039,7.9128,5.7908,1.4296,1.4061,0.975,2.623,0.8343,1.035,0.7537,4.638,1.6544,1.746,1.2377,0.8237,0.863,0.8069,0.7916,50,422.15,247.93,1,1,2025-10-01 14:21:27,16.6,75.2,,1,0,,0
2025-10-01 14:22:12,336.19,3.7799,218.23,7.0276,21.0828,219.88,221.1,213.72,379.66,379.08,375.18,378.01,7.3457,7.9215,5.8156,1.3937,1.4181,0.9682,2.616,0.8151,1.0237,0.7772,4.6095,1.6152,1.7514,1.2429,0.8222,0.8627,0.8104,0.779,49.9,422.21,247.97,1,1,2025-10-01 14:22:12,16.5,74.8,,1,0,,0
2025-10-01 14:22:57,336.24,3.7825,218.39,7.0292,21.087600000000002,220.29,219.91,214.98,378.34,379.66,376.7,378.5,7.3079,7.8029,5.9768,1.3703,1.4027,1.0095,2.6218,0.8431,0.9851,0.7936,4.6107,1.6099,1.7159,1.2849,0.8218,0.8516,0.8183,0.7861,49.9,422.27,248,1,1,2025-10-01 14:22:57,16.5,74,,1,0,,0
2025-10-01 14:23:42,336.29,3.7215,218.6,6.9432,20.8296,220.38,219.69,215.75,377.64,380.17,377.98,378.6,7.1622,7.6397,6.0277,1.3264,1.3786,1.0164,2.6182,0.8537,0.9544,0.8101,4.5572,1.5784,1.6784,1.3005,0.8178,0.8408,0.8222,0.7819,50,422.33,248.03,1,1,2025-10-01 14:23:42,16.4,74.1,,1,0,,0
2025-10-01 14:24:27,336.33,3.7584,217.47,6.9998,20.9996,218.67,220.74,213.01,376.96,378.23,374.72,376.83,7.2854,7.878,5.8362,1.3747,1.4167,0.9669,2.5883,0.8028,1.0053,0.7802,4.5753,1.5931,1.739,1.2432,0.8235,0.8635,0.8155,0.7782,49.9,422.38,248.07,1,1,2025-10-01 14:24:27,16.3,73.3,,1,0,,0
2025-10-01 14:25:12,336.38,3.8098,217.88,7.0615,21.1846,218.66,220.54,214.44,377.15,379.22,375.68,377.42,7.249,7.8324,6.1032,1.3532,1.4311,1.0255,2.5995,0.8235,0.9641,0.8119,4.6212,1.5851,1.7274,1.3088,0.826,0.8542,0.8293,0.784,50,422.44,248.1,1,1,2025-10-01 14:25:12,16.2,72.7,,1,0,,0
2025-10-01 14:25:57,336.43,3.7155,217.34,6.9359,20.8079,218.72,219.28,214.04,375.05,378.19,375.98,376.41,7.1172,7.6618,6.0289,1.3178,1.3887,1.0089,2.5734,0.827,0.9428,0.8036,4.5272,1.5567,1.6801,1.2904,0.822,0.847,0.8273,0.7822,49.9,422.5,248.13,1,1,2025-10-01 14:25:57,16.1,71.8,,1,0,,0
2025-10-01 14:26:42,336.47,3.7362,216.15,6.9759,20.9279,216.76,220.14,211.56,376.15,376.26,370.71,374.44,7.2354,7.9421,5.7504,1.3668,1.4283,0.9411,2.543,0.7673,1.0058,0.7699,4.5333,1.5683,1.7484,1.2166,0.8266,0.8719,0.8176,0.7739,49.9,422.55,248.16,1,1,2025-10-01 14:26:42,16.0,71.9,,1,0,,0
2025-10-01 14:27:27,336.52,3.723,217.07,6.9495,20.8487,218.16,219.39,213.66,376.06,377.69,374.09,375.81,7.193,7.7773,5.8784,1.344,1.3998,0.9792,2.5664,0.8083,0.9728,0.7853,4.5315,1.5692,1.7063,1.256,0.8233,0.8569,0.8211,0.7801,49.9,422.61,248.19,1,1,2025-10-01 14:27:27,15.9,72.3,,1,0,,0
2025-10-01 14:28:12,336.57,3.8012,217.04,7.0582,21.1746,217.89,219.64,213.61,375.01,378.24,374.43,376.05,7.2278,7.8893,6.0575,1.3524,1.4369,1.012,2.5767,0.8054,0.9659,0.8054,4.6016,1.5749,1.7328,1.2939,0.8277,0.8591,0.8299,0.7824,49.9,422.67,248.23,1,1,2025-10-01 14:28:12,15.8,71.9,,1,0,,0
2025-10-01 14:28:57,336.62,3.7621,217.12,7.0058,21.0174,218.23,219.27,213.87,376.02,378.3,373.79,375.79,7.1853,7.8645,5.9676,1.3455,1.4228,0.9938,2.5751,0.8036,0.9716,0.7998,4.5688,1.568,1.7244,1.2763,0.8252,0.8585,0.8258,0.779,49.9,422.72,248.26,1,1,2025-10-01 14:28:57,15.7,73.1,,1,0,,0
2025-10-01 14:29:42,336.66,3.8149,216.92,7.0773,21.232,217.8,219.18,213.79,375.04,377.91,374.1,375.72,7.2801,7.9016,6.0503,1.3623,1.4354,1.0172,2.5741,0.8096,0.9662,0.7983,4.611,1.5856,1.7319,1.2935,0.8289,0.8596,0.8295,0.7866,49.9,422.78,248.29,1,1,2025-10-01 14:29:42,15.7,72.2,,1,0,,0
2025-10-01 14:30:27,336.71,3.8388,216.74,7.1103,21.3311,217.15,219.82,213.27,375.37,377.62,373.17,374.92,7.234,7.9904,6.1067,1.3573,1.4645,1.0171,2.5689,0.7892,0.9672,0.8126,4.6297,1.5709,1.7564,1.3024,0.831,0.8644,0.8344,0.7812,49.9,422.84,248.32,1,1,2025-10-01 14:30:27,15.6,72.9,,1,0,,0
2025-10-01 14:31:12,336.76,3.6873,217.21,6.9,20.700200000000002,217.95,218.22,215.46,374.15,378.92,375.46,376.28,7.0467,7.523,6.1305,1.2818,1.3702,1.0353,2.5652,0.8444,0.9015,0.8193,4.4984,1.5358,1.6417,1.3209,0.8208,0.835,0.8353,0.7841,49.9,422.9,248.35,1,1,2025-10-01 14:31:12,15.6,72.8,,1,0,,0
2025-10-01 14:31:57,336.8,3.6951,216.38,6.9159,20.747799999999998,217.69,219.39,212.06,376.24,376.3,371.73,374.81,7.2207,7.8254,5.7017,1.3596,1.3956,0.9398,2.5439,0.787,0.9972,0.7598,4.4978,1.5719,1.7168,1.2091,0.8236,0.8654,0.8136,0.7776,49.9,422.95,248.39,1,1,2025-10-01 14:31:57,15.5,72,,1,0,,0
2025-10-01 14:32:42,336.82,0.3002,217.8,0.4591,1.3775,218.93,219.75,214.72,377.51,378.82,375.32,377.34,0.0,1.3775,0.0,0,0.3002,0,0.0357,0,0.0357,0,0.3027,0,0.3027,0,0.993,1,0.993,1,49.9,422.98,248.4,0,1,2025-10-01 14:32:42,15.3,72.2,,0,0,,1
2025-10-01 14:33:27,336.83,0.2958,217.67,0.4534,1.3604,218.96,219.33,214.72,376.11,378.93,375.89,377.1,0.0,1.3604,0.0,0,0.2958,0,0.0363,0,0.0363,0,0.2984,0,0.2984,0,0.9925,1,0.9925,1,49.9,422.98,248.4,0,1,2025-10-01 14:33:27,15.3,73.7,,0,0,,1
2025-10-01 14:34:12,336.83,0.3007,218.45,0.4559,1.3679,218.66,221.99,214.7,378.28,380.28,376.44,377.25,0.0,1.3679,0.0,0,0.3007,0,0.039,0,0.039,0,0.3037,0,0.3037,0,0.9916,1,0.9916,1,49.9,422.98,248.4,0,1,2025-10-01 14:34:12,15.4,77.6,,0,0,,1
2025-10-01 14:34:57,336.84,0.2998,217.85,0.4546,1.364,218.2,221.97,213.39,379.05,378.89,374.02,377.5,0.0,1.364,0.0,0,0.2998,0,0.0391,0,0.0391,0,0.3028,0,0.3028,0,0.9915,1,0.9915,1,49.9,422.99,248.4,0,1,2025-10-01 14:34:57,15.7,82,,0,0,,1
2025-10-01 14:35:42,336.84,0.3001,218.62,0.4542,1.3628,218.25,222.46,215.15,378.02,381.19,376.66,378.74,0.0,1.3628,0.0,0,0.3001,0,0.0401,0,0.0401,0,0.3032,0,0.3032,0,0.9911,1,0.9911,1,49.9,422.99,248.4,0,1,2025-10-01 14:35:42,16.0,84,,0,0,,1
2025-10-01 14:36:27,336.84,0.2978,218.51,0.4534,1.3603,219.47,221.12,214.94,378.23,380.98,376.09,378.42,0.0,1.3603,0.0,0,0.2978,0,0.039,0,0.039,0,0.3008,0,0.3008,0,0.9915,1,0.9915,1,49.9,423,248.4,0,1,2025-10-01 14:36:27,16.2,86.1,,0,0,,1
2025-10-01 14:37:12,336.85,0.2983,217.85,0.4529,1.3588,219.58,221.77,212.21,380.37,378.15,373.45,376.83,0.0,1.3588,0.0,0,0.2983,0,0.0401,0,0.0401,0,0.3013,0,0.3013,0,0.991,1,0.991,1,49.9,423,248.4,0,1,2025-10-01 14:37:12,16.5,86.9,,0,0,,1
2025-10-01 14:37:57,336.85,0.2965,219.09,0.4524,1.3573,220.37,220.6,216.31,377.85,382.19,378.24,379.37,0.0,1.3573,0.0,0,0.2965,0,0.0388,0,0.0388,0,0.2994,0,0.2994,0,0.9915,1,0.9915,1,49.9,423,248.4,0,1,2025-10-01 14:37:57,16.6,87.6,,0,0,,1
2025-10-01 14:38:42,336.85,0.2988,218.65,0.453,1.3591,220.21,222.15,213.6,380.06,380.88,375.11,378.63,0.0,1.3591,0.0,0,0.2988,0,0.0401,0,0.0401,0,0.3019,0,0.3019,0,0.9911,1,0.9911,1,49.9,423.01,248.4,0,1,2025-10-01 14:38:42,16.8,88.5,,0,0,,1
2025-10-01 14:39:27,336.86,0.2973,218.15,0.4518,1.3556,219.96,221.55,212.95,379.86,379.18,374.45,377.76,0.0,1.3556,0.0,0,0.2973,0,0.0394,0,0.0394,0,0.3003,0,0.3003,0,0.9913,1,0.9913,1,49.9,423.01,248.4,0,1,2025-10-01 14:39:27,16.9,89.2,,0,0,,1
2025-10-01 14:40:12,336.86,0.2975,218.54,0.4519,1.3558,220.4,221.68,213.55,378.43,380.34,376.64,378.63,0.0,1.3558,0.0,0,0.2975,0,0.0397,0,0.0397,0,0.3006,0,0.3006,0,0.9912,1,0.9912,1,49.9,423.01,248.4,0,1,2025-10-01 14:40:12,17.1,90,,0,0,,1
2025-10-01 14:40:57,336.87,0.2986,218.51,0.452,1.3562,220.23,222.52,212.78,378.72,380.99,375.51,378.35,0.0,1.3562,0.0,0,0.2986,0,0.0407,0,0.0407,0,0.3018,0,0.3018,0,0.9908,1,0.9908,1,49.9,423.02,248.41,0,1,2025-10-01 14:40:57,17.2,90.7,,0,0,,1
2025-10-01 14:41:42,336.87,0.2998,219.62,0.4524,1.3572,220.65,223.31,214.91,380.12,382.72,378.2,380.22,0.0,1.3572,0.0,0,0.2998,0,0.0412,0,0.0412,0,0.3031,0,0.3031,0,0.9906,1,0.9906,1,49.9,423.02,248.41,0,1,2025-10-01 14:41:42,17.4,91.2,,0,0,,1
2025-10-01 14:42:27,336.87,0.3014,219.55,0.4533,1.3601,219.26,224.12,215.28,380.06,383,377.65,380.18,0.0,1.3601,0.0,0,0.3014,0,0.0418,0,0.0418,0,0.3048,0,0.3048,0,0.9905,1,0.9905,1,49.9,423.03,248.41,0,1,2025-10-01 14:42:27,17.5,91.7,,0,0,,1
2025-10-01 14:43:12,336.88,0.3007,218.95,0.4528,1.3586,217.89,223.79,215.17,379.37,381.65,376.6,379.27,0.0,1.3586,0.0,0,0.3007,0,0.0415,0,0.0415,0,0.304,0,0.304,0,0.9905,1,0.9905,1,49.9,423.03,248.41,0,1,2025-10-01 14:43:12,17.6,91.9,,0,0,,1
2025-10-01 14:43:57,336.88,0.3021,219.3,0.4534,1.3602,218.32,224.67,214.93,379.87,382.64,376.93,379.98,0.0,1.3602,0.0,0,0.3021,0,0.0424,0,0.0424,0,0.3056,0,0.3056,0,0.9903,1,0.9903,1,49.9,423.03,248.41,0,1,2025-10-01 14:43:57,17.7,92.2,,0,0,,1
2025-10-01 14:44:42,336.88,0.3025,219.04,0.4532,1.3597,218.23,225.02,213.89,380.84,382,375.31,379.44,0.0,1.3597,0.0,0,0.3025,0,0.0426,0,0.0426,0,0.306,0,0.306,0,0.9902,1,0.9902,1,49.9,423.04,248.41,0,1,2025-10-01 14:44:42,17.9,92.9,,0,0,,1
2025-10-01 14:45:27,336.89,0.2989,218.51,0.4511,1.3535,218.58,223.15,213.81,379.35,381.38,374.61,378.68,0.0,1.3535,0.0,0,0.2989,0,0.0406,0,0.0406,0,0.302,0,0.302,0,0.9909,1,0.9909,1,49.9,423.04,248.41,0,1,2025-10-01 14:45:27,18.0,93.1,,0,0,,1
2025-10-01 14:46:12,336.89,0.2983,218.83,0.4515,1.3546,219.04,222.45,215.01,378.35,381.36,377.25,379.08,0.0,1.3546,0.0,0,0.2983,0,0.0393,0,0.0393,0,0.3013,0,0.3013,0,0.9914,1,0.9914,1,49.9,423.04,248.41,0,1,2025-10-01 14:46:12,18.1,93,,0,0,,1
2025-10-01 14:46:57,336.9,1.6803,218.58,8.9455,26.8367,218.68,223.1,213.98,378.15,381.75,375.75,379.1,8.9331,9.7172,8.1864,0.5352,0.7643,0.3807,1.3648,0.4156,0.5159,0.4332,5.8731,1.9535,2.1679,1.7517,0.7762,0.7898,0.8288,0.66,49.9,423.05,248.41,1,1,2025-10-01 14:46:57,18.3,93.1,,1,0,,0
2025-10-01 14:47:42,336.94,3.7925,218.49,7.0517,21.1551,218.09,222.66,214.74,377.61,382.03,375.58,378.34,7.1059,7.9741,6.0751,1.3319,1.4693,0.9914,2.6316,0.7905,0.9938,0.8473,4.6298,1.5497,1.7755,1.3046,0.8215,0.8599,0.8283,0.7601,50,423.11,248.44,1,1,2025-10-01 14:47:42,18.3,92.5,,1,0,,0
2025-10-01 14:48:27,336.99,3.7779,218.7,7.0258,21.0775,218.8,223.03,214.29,378.84,381.62,375.86,378.79,7.0498,7.9439,6.0838,1.3244,1.4655,0.988,2.6313,0.789,0.9924,0.8499,4.6179,1.5425,1.7717,1.3037,0.8205,0.859,0.828,0.7581,50,423.17,248.48,1,1,2025-10-01 14:48:27,18.3,89.1,,1,0,,0
2025-10-01 14:49:12,337.04,3.7758,217.81,7.0268,21.080599999999997,218.07,221.97,213.39,377.93,379.59,374.18,377.21,7.1621,7.9878,5.9307,1.3524,1.4565,0.9669,2.6036,0.7796,1.0082,0.8158,4.6004,1.5618,1.7731,1.2656,0.8232,0.8663,0.8222,0.7643,49.9,423.22,248.51,1,1,2025-10-01 14:49:12,18.2,87.2,,1,0,,0
2025-10-01 14:49:57,337.08,3.7694,218.36,7.0168,21.0506,217.78,221.68,215.64,377.43,380.75,376.41,378.28,7.0503,7.796,6.2043,1.3001,1.4435,1.0258,2.6197,0.815,0.947,0.8577,4.6015,1.5354,1.7282,1.3379,0.8211,0.8472,0.8361,0.7671,49.9,423.28,248.54,1,1,2025-10-01 14:49:57,18.0,84.7,,1,0,,0
2025-10-01 14:50:42,337.13,3.765,218.02,7.0155,21.0467,217.36,221.94,214.78,378.74,379.85,374.28,377.65,7.0614,7.8947,6.0906,1.3131,1.4556,0.9963,2.6123,0.7929,0.9724,0.847,4.5952,1.5349,1.7521,1.3081,0.8216,0.856,0.8315,0.7618,49.9,423.34,248.57,1,1,2025-10-01 14:50:42,17.9,82.8,,1,0,,0
2025-10-01 14:51:27,337.18,3.8012,217.27,7.0724,21.217399999999998,214.39,223.47,213.96,378.08,378.86,372.06,376.16,7.0762,8.0735,6.0677,1.3181,1.5073,0.9759,2.5918,0.7491,0.9878,0.8549,4.6195,1.5171,1.8042,1.2982,0.8262,0.8693,0.8363,0.7521,49.9,423.4,248.61,1,1,2025-10-01 14:51:27,17.7,81,,1,0,,0
2025-10-01 14:52:12,337.23,3.763,218.02,7.0187,21.0563,214.63,223.15,216.3,375.31,381.28,376.2,377.61,6.8719,7.8341,6.3503,1.2471,1.4846,1.0314,2.6122,0.7857,0.92,0.9065,4.5967,1.4749,1.7482,1.3736,0.8214,0.846,0.85,0.7511,49.9,423.45,248.64,1,1,2025-10-01 14:52:12,17.5,79.9,,1,0,,0
2025-10-01 14:52:57,337.27,3.762,217.6,7.0166,21.05,214.15,223.14,215.52,375.62,380.13,374.86,376.9,6.9617,7.9084,6.1799,1.2755,1.4857,1.0008,2.5967,0.7702,0.9487,0.8778,4.5874,1.4908,1.7647,1.3319,0.8229,0.856,0.8428,0.7518,49.9,423.51,248.67,1,1,2025-10-01 14:52:57,17.3,78.4,,1,0,,0
2025-10-01 14:53:42,337.32,3.7833,217.99,7.0366,21.1098,216.2,222.14,215.65,378.23,379.4,375.1,377.38,7.0746,7.9044,6.1308,1.308,1.4676,1.0078,2.6068,0.7912,0.9609,0.8548,4.6075,1.5295,1.7559,1.3221,0.8234,0.8556,0.8366,0.7626,49.9,423.57,248.7,1,1,2025-10-01 14:53:42,17.1,77.1,,1,0,,0
2025-10-01 14:54:27,337.37,3.7697,218.44,7.0176,21.052899999999998,216.65,222.03,216.64,376.96,380.73,377.28,378.34,7.0549,7.7673,6.2307,1.2894,1.4462,1.0341,2.6224,0.8192,0.9364,0.8668,4.6028,1.5284,1.7246,1.3498,0.8209,0.844,0.8394,0.7663,49.9,423.63,248.74,1,1,2025-10-01 14:54:27,16.8,76,,1,0,,0
2025-10-01 14:55:12,337.41,3.7645,217.45,7.0143,21.0429,216.28,221.49,214.58,377.4,378.51,373.97,376.73,7.1805,7.8986,5.9638,1.3353,1.4461,0.983,2.5905,0.7911,0.9812,0.8182,4.5822,1.553,1.7495,1.2797,0.8237,0.8603,0.8275,0.7686,49.9,423.68,248.77,1,1,2025-10-01 14:55:12,16.7,76,,1,0,,0
2025-10-01 14:55:57,337.46,3.7382,218.89,6.9743,20.9231,218.19,221.84,216.66,378.93,381.07,377.38,378.86,7.0744,7.7545,6.0942,1.3025,1.4253,1.0103,2.6358,0.8265,0.9602,0.8491,4.5842,1.5436,1.7203,1.3204,0.8172,0.8443,0.8293,0.7655,49.9,423.74,248.8,1,1,2025-10-01 14:55:57,16.5,74.9,,1,0,,0
2025-10-01 14:56:42,337.51,3.7845,218.92,7.0388,21.1164,218.21,221.96,216.6,379.3,380.61,377.62,379.19,7.1251,7.8349,6.1564,1.3165,1.4449,1.023,2.644,0.8252,0.9646,0.8543,4.6273,1.5548,1.739,1.3335,0.8197,0.8473,0.8317,0.7675,49.9,423.8,248.83,1,1,2025-10-01 14:56:42,16.3,74.9,,1,0,,0
2025-10-01 14:57:27,337.56,3.8127,219.17,7.0742,21.2227,218.42,223.29,215.82,380.96,381.77,376.13,379.53,7.2036,7.955,6.0641,1.3477,1.4648,1.0002,2.6547,0.8102,1.0015,0.843,4.6584,1.5734,1.7763,1.3088,0.8206,0.857,0.8254,0.7646,49.9,423.86,248.87,1,1,2025-10-01 14:57:27,16.2,74.5,,1,0,,0
2025-10-01 14:58:12,337.6,3.8169,218.97,7.0807,21.2423,218.5,222.51,215.92,380.99,380.5,376.34,378.97,7.2523,7.9562,6.0338,1.3576,1.4573,1.002,2.6493,0.8157,1.0021,0.8316,4.6578,1.5846,1.7703,1.3028,0.8215,0.8571,0.824,0.7695,49.9,423.91,248.9,1,1,2025-10-01 14:58:12,16.0,73.3,,1,0,,0
2025-10-01 14:58:57,337.65,3.7846,219.17,7.0398,21.1194,218.23,222.77,216.51,379.01,381.67,378.09,379.51,7.0703,7.8284,6.2207,1.3036,1.453,1.028,2.6539,0.8237,0.9613,0.8689,4.6337,1.543,1.7439,1.3468,0.8187,0.8453,0.8339,0.7637,49.9,423.97,248.93,1,1,2025-10-01 14:58:57,15.9,73.2,,1,0,,0
2025-10-01 14:59:42,337.7,3.7214,218.27,6.9616,20.8848,216.55,222.86,215.42,378.71,379.94,375.52,378.19,7.0757,7.8631,5.946,1.3105,1.4435,0.9675,2.621,0.7921,0.9903,0.8385,4.5655,1.5322,1.7524,1.2809,0.8175,0.8558,0.8245,0.7556,49.9,424.03,248.97,1,1,2025-10-01 14:59:42,15.8,72.3,,1,0,,0
2025-10-01 15:00:27,337.75,3.7757,218.48,7.0313,21.0941,216.51,223.26,215.69,378.68,380.68,375.88,378.5,7.0422,7.9653,6.0866,1.3077,1.4793,0.9887,2.6281,0.7822,0.9834,0.8625,4.6159,1.5247,1.7783,1.3128,0.8207,0.8581,0.8327,0.7535,49.9,424.09,249,1,1,2025-10-01 15:00:27,15.7,72.9,,1,0,,0
2025-10-01 15:01:12,337.79,3.8305,219.44,7.0929,21.2788,217.53,223.53,217.28,378.36,382.84,378.98,380.11,6.972,7.8349,6.4719,1.2739,1.4856,1.071,2.6562,0.8213,0.9243,0.9105,4.6742,1.5166,1.7513,1.4062,0.8217,0.8404,0.849,0.7618,50,424.15,249.03,1,1,2025-10-01 15:01:12,15.6,72.8,,1,0,,0
2025-10-01 15:01:57,337.83,0.3091,219.4,0.462,1.3862,218.01,225.23,214.97,381.39,381.81,376.8,380.33,0.0,1.3862,0.0,0,0.3091,0,0.0405,0,0.0405,0,0.3122,0,0.3122,0,0.9915,1,0.9915,1,50,424.19,249.06,0,1,2025-10-01 15:01:57,15.5,72.1,,0,0,,1
2025-10-01 15:02:42,337.84,0.3056,220.7,0.4578,1.3736,219.64,224.82,217.65,382.29,384.86,379.61,382.22,0.0,1.3736,0.0,0,0.3056,0,0.0408,0,0.0408,0,0.3088,0,0.3088,0,0.9912,1,0.9912,1,50,424.2,249.06,0,1,2025-10-01 15:02:42,15.4,73.2,,0,0,,1
2025-10-01 15:03:27,337.84,0.3041,219.78,0.4562,1.3687,219.18,224.5,215.66,381.14,381.71,379.06,380.69,0.0,1.3687,0.0,0,0.3041,0,0.0412,0,0.0412,0,0.3073,0,0.3073,0,0.9909,1,0.9909,1,49.9,424.2,249.06,0,1,2025-10-01 15:03:27,15.4,76.6,,0,0,,1
2025-10-01 15:04:12,337.84,0.303,220.33,0.4561,1.3683,219.28,223.69,218.03,382.44,382.86,379.57,381.63,0.0,1.3683,0.0,0,0.303,0,0.04,0,0.04,0,0.3061,0,0.3061,0,0.9913,1,0.9913,1,50,424.21,249.06,0,1,2025-10-01 15:04:12,15.5,79.4,,0,0,,1
2025-10-01 15:04:57,337.85,0.3028,220.47,0.4556,1.3668,219.55,223.87,217.99,382.63,383.23,379.72,381.77,0.0,1.3668,0.0,0,0.3028,0,0.0405,0,0.0405,0,0.306,0,0.306,0,0.9911,1,0.9911,1,50,424.21,249.06,0,1,2025-10-01 15:04:57,15.8,82,,0,0,,1
2025-10-01 15:05:42,337.85,0.3022,220.69,0.4547,1.3642,220.09,223.82,218.17,382.58,383.75,380.4,382.21,0.0,1.3642,0.0,0,0.3022,0,0.0406,0,0.0406,0,0.3053,0,0.3053,0,0.991,1,0.991,1,50,424.21,249.06,0,1,2025-10-01 15:05:42,15.9,84,,0,0,,1
2025-10-01 15:06:27,337.86,0.3022,220.99,0.4546,1.3639,220.37,223.94,218.66,382.5,384.61,381.14,382.69,0.0,1.3639,0.0,0,0.3022,0,0.0406,0,0.0406,0,0.3054,0,0.3054,0,0.9911,1,0.9911,1,50,424.22,249.06,0,1,2025-10-01 15:06:27,16.2,85.9,,0,0,,1
2025-10-01 15:07:12,337.86,0.3032,219.98,0.4549,1.3649,219.24,224.46,216.24,382.68,382.51,377.85,380.99,0.0,1.3649,0.0,0,0.3032,0,0.0409,0,0.0409,0,0.3064,0,0.3064,0,0.991,1,0.991,1,50,424.22,249.06,0,1,2025-10-01 15:07:12,16.4,87.1,,0,0,,1
2025-10-01 15:07:57,337.86,0.3018,219.93,0.4538,1.3614,219.1,224.04,216.66,381.75,383.02,378.01,380.95,0.0,1.3614,0.0,0,0.3018,0,0.0406,0,0.0406,0,0.305,0,0.305,0,0.991,1,0.991,1,50,424.22,249.06,0,1,2025-10-01 15:07:57,16.5,88.1,,0,0,,1
2025-10-01 15:08:42,337.87,0.3035,220.46,0.4541,1.3623,217.36,225.31,218.73,380.79,385.04,379.69,381.9,0.0,1.3623,0.0,0,0.3035,0,0.0424,0,0.0424,0,0.3069,0,0.3069,0,0.9903,1,0.9903,1,49.9,424.23,249.06,0,1,2025-10-01 15:08:42,16.7,88.8,,0,0,,1
2025-10-01 15:09:27,337.87,0.3045,219.23,0.4545,1.3636,216.79,225.94,214.96,382.17,382.04,374.96,379.7,0.0,1.3636,0.0,0,0.3045,0,0.043,0,0.043,0,0.3081,0,0.3081,0,0.9901,1,0.9901,1,49.9,424.23,249.07,0,1,2025-10-01 15:09:27,16.9,90.1,,0,0,,1
2025-10-01 15:10:12,337.87,0.302,220.31,0.4532,1.3597,217.81,224.61,218.51,381.36,383.96,379.41,381.42,0.0,1.3597,0.0,0,0.302,0,0.0419,0,0.0419,0,0.3054,0,0.3054,0,0.9904,1,0.9904,1,49.9,424.24,249.07,0,1,2025-10-01 15:10:12,17.1,91.1,,0,0,,1
2025-10-01 15:10:57,337.88,0.3021,220.06,0.4528,1.3585,217.55,224.88,217.75,380.08,383.96,379.35,381.2,0.0,1.3585,0.0,0,0.3021,0,0.0419,0,0.0419,0,0.3055,0,0.3055,0,0.9905,1,0.9905,1,49.9,424.24,249.07,0,1,2025-10-01 15:10:57,17.2,91.6,,0,0,,1
2025-10-01 15:11:42,337.88,0.3002,219.2,0.452,1.3562,219.14,223.69,214.79,383.59,380.34,375.13,379.76,0.0,1.3562,0.0,0,0.3002,0,0.0404,0,0.0404,0,0.3034,0,0.3034,0,0.991,1,0.991,1,49.9,424.24,249.07,0,1,2025-10-01 15:11:42,17.4,92.1,,0,0,,1
2025-10-01 15:12:27,337.89,0.299,219.81,0.4519,1.3558,218.74,222.78,217.92,384.74,377.91,379.44,380.65,0.0,1.3558,0.0,0,0.299,0,0.0396,0,0.0396,0,0.302,0,0.302,0,0.9913,1,0.9913,1,49.9,424.25,249.07,0,1,2025-10-01 15:12:27,17.6,92.8,,0,0,,1
2025-10-01 15:13:12,337.89,0.3012,219.83,0.4526,1.3579,218.49,223.36,217.66,380.38,382.94,378.94,380.66,0.0,1.3579,0.0,0,0.3002,0,0.04,0,0.04,0,0.3033,0,0.3033,0,0.9912,1,0.9912,1,49.9,424.25,249.07,0,1,2025-10-01 15:13:12,17.8,92.7,,0,0,,1
2025-10-01 15:13:57,337.89,0.3027,219.86,0.4534,1.3603,218.28,224.98,216.33,382.42,383.28,376.74,380.72,0.0,1.3603,0.0,0,0.3027,0,0.0417,0,0.0417,0,0.306,0,0.306,0,0.9906,1,0.9906,1,49.9,424.26,249.07,0,1,2025-10-01 15:13:57,17.9,92.9,,0,0,,1
2025-10-01 15:14:42,337.9,0.301,220.37,0.4528,1.3586,219.34,223.97,217.8,381.98,384.27,378.8,381.66,0.0,1.3586,0.0,0,0.301,0,0.0409,0,0.0409,0,0.3043,0,0.3043,0,0.9908,1,0.9908,1,49.9,424.26,249.07,0,1,2025-10-01 15:14:42,18.0,93.1,,0,0,,1
2025-10-01 15:15:27,337.9,0.3015,220.84,0.4533,1.36,220.37,224.04,218.12,382.1,385.1,380.27,382.63,0.0,1.36,0.0,0,0.3015,0,0.0406,0,0.0406,0,0.3047,0,0.3047,0,0.991,1,0.991,1,50,424.26,249.07,0,1,2025-10-01 15:15:27,18.1,93.5,,0,0,,1
2025-10-01 15:16:12,337.9,3.6649,219.44,10.6094,31.828400000000002,218.69,224.06,215.58,382.03,382.05,376.18,381.48,10.8561,11.5526,9.4197,1.3536,1.4125,0.8988,2.915,0.9142,1.0941,0.9067,6.9933,2.3741,2.5885,2.0307,0.7826,0.8287,0.7905,0.7039,50,424.27,249.07,1,1,2025-10-01 15:16:12,18.2,93.4,,1,0,,0
2025-10-01 15:16:57,337.95,3.7489,220.05,6.998,20.994,218.02,223.9,218.25,381.01,384.3,378.13,381.16,6.9701,7.8825,6.1414,1.2842,1.4651,0.9996,2.6826,0.8103,0.9805,0.8918,4.6249,1.5196,1.7649,1.3404,0.8132,0.8457,0.831,0.7461,50,424.33,249.1,1,1,2025-10-01 15:16:57,18.3,92.8,,1,0,,0
2025-10-01 15:17:42,338,3.7839,219.58,7.0409,21.122700000000002,216.33,224.58,217.84,379.09,384.24,377.62,380.42,6.9968,7.926,6.1999,1.2857,1.4891,1.0091,2.665,0.7967,0.9716,0.8967,4.6442,1.5136,1.78,1.3506,0.8175,0.85,0.8375,0.7475,50,424.38,249.14,1,1,2025-10-01 15:17:42,18.2,89.3,,1,0,,0
2025-10-01 15:18:27,338.05,3.7234,219.6,6.962,20.8862,216.32,224.57,217.93,379.49,383.32,378.25,380.31,6.9237,7.853,6.1095,1.268,1.4685,0.9869,2.6612,0.7952,0.9731,0.8929,4.5927,1.4977,1.7635,1.3314,0.8135,0.8471,0.8336,0.7415,50,424.44,249.17,1,1,2025-10-01 15:18:27,18.0,86.5,,1,0,,0
2025-10-01 15:19:12,338.09,3.6934,219.93,6.9224,20.767200000000003,217.23,224.21,218.37,380.57,383.5,378.73,380.94,6.9461,7.6767,6.1444,1.2594,1.4295,1.0045,2.6728,0.8292,0.9552,0.8885,4.5718,1.5089,1.7212,1.3418,0.8101,0.8352,0.8314,0.749,49.9,424.5,249.2,1,1,2025-10-01 15:19:12,17.8,84.5,,1,0,,0
2025-10-01 15:19:57,338.14,3.7242,219.81,6.9604,20.8812,217.48,224.75,217.22,381.2,383.11,377.87,380.68,7.0393,7.8251,6.0168,1.2983,1.4485,0.9773,2.6698,0.8093,0.9937,0.8667,4.5966,1.5309,1.7587,1.307,0.8127,0.8486,0.8246,0.7481,50,424.56,249.24,1,1,2025-10-01 15:19:57,17.6,82.7,,1,0,,0
2025-10-01 15:20:42,338.18,3.7608,219.65,7.009,21.0272,217.56,224.88,216.53,381.07,383.45,376.83,380.3,7.0755,7.9526,5.9991,1.3182,1.4722,0.9703,2.6673,0.793,1.0116,0.8627,4.6267,1.5393,1.7884,1.299,0.8156,0.8569,0.8241,0.7473,49.9,424.61,249.27,1,1,2025-10-01 15:20:42,17.5,81.9,,1,0,,0
2025-10-01 15:21:27,338.23,3.7157,220.55,6.9503,20.851,219.39,223.35,218.92,380.84,384.51,380.63,381.78,6.9059,7.6293,6.3158,1.2491,1.4237,1.043,2.695,0.8554,0.9328,0.9068,4.6017,1.5151,1.704,1.3827,0.8094,0.825,0.8364,0.7546,50,424.67,249.3,1,1,2025-10-01 15:21:27,17.5,81.9,,1,0,,0
2025-10-01 15:22:12,338.28,3.7368,219.81,6.9799,20.939799999999998,219,223.11,217.34,380.91,383.34,377.92,380.94,7.0362,7.8785,6.0251,1.3071,1.4459,0.9838,2.6731,0.8139,0.996,0.8631,4.6082,1.5409,1.7578,1.3095,0.8133,0.8488,0.8235,0.7517,50,424.73,249.34,1,1,2025-10-01 15:22:12,17.5,81.4,,1,0,,0
2025-10-01 15:22:57,338.33,3.7574,220.09,7.0056,21.0169,218.97,223.31,217.99,382.01,383.53,378.07,381.2,7.0711,7.8428,6.103,1.3064,1.4459,1.0051,2.6856,0.8294,0.9852,0.871,4.6301,1.5484,1.7514,1.3304,0.8135,0.8442,0.8263,0.7557,49.9,424.79,249.37,1,1,2025-10-01 15:22:57,17.5,79.7,,1,0,,0
2025-10-01 15:23:42,338.37,3.8104,220.25,7.0765,21.2295,218.58,223.42,218.75,380.54,384.48,379.4,381.47,7.0934,7.8801,6.256,1.3047,1.467,1.0387,2.6959,0.8357,0.97,0.8902,4.6795,1.5505,1.7606,1.3685,0.8163,0.842,0.8341,0.7593,49.9,424.85,249.4,1,1,2025-10-01 15:23:42,17.5,78.8,,1,0,,0
2025-10-01 15:24:27,338.42,3.763,219.07,7.0163,21.0491,217.18,224.33,215.71,381.41,381.74,375.2,379.48,7.0986,8.0024,5.9481,1.3279,1.4759,0.9592,2.6511,0.7812,1.0186,0.8513,4.6199,1.5417,1.7952,1.2831,0.8174,0.8619,0.823,0.7479,49.9,424.9,249.44,1,1,2025-10-01 15:24:27,17.4,77.2,,1,0,,0
2025-10-01 15:25:12,338.47,3.7336,219.09,6.9764,20.9294,217.41,223.75,216.13,380.66,382.28,375.52,379.3,7.0492,7.9099,5.9703,1.3106,1.4567,0.9663,2.6481,0.7925,1.0016,0.854,4.5928,1.5326,1.7698,1.2904,0.8156,0.8557,0.824,0.7493,49.9,424.96,249.47,1,1,2025-10-01 15:25:12,17.3,75.9,,1,0,,0
2025-10-01 15:25:57,338.51,3.7486,219.15,6.9964,20.9892,217.04,222.18,218.23,377.79,382.67,378.23,379.54,6.9326,7.6876,6.369,1.2502,1.4421,1.0563,2.65,0.8356,0.9118,0.9026,4.6026,1.5047,1.708,1.3899,0.8165,0.8313,0.8452,0.7602,49.9,425.02,249.51,1,1,2025-10-01 15:25:57,17.1,76.4,,1,0,,0
2025-10-01 15:26:42,338.56,3.6841,218.94,6.9187,20.7561,216.78,222.77,217.28,379.41,382.28,375.97,379.22,6.8821,7.7835,6.0905,1.2571,1.4423,0.9848,2.644,0.8016,0.9593,0.8831,4.5492,1.4919,1.7339,1.3233,0.8124,0.8431,0.8326,0.7445,49.9,425.08,249.54,1,1,2025-10-01 15:26:42,17.0,77.3,,1,0,,0
2025-10-01 15:27:27,338.61,3.6733,218.2,6.902,20.706,216.65,222.48,215.48,378.38,380.55,374.86,378,6.9411,7.8229,5.942,1.2814,1.4359,0.956,2.6165,0.7852,0.9805,0.8507,4.5246,1.5038,1.7404,1.2804,0.8145,0.8526,0.8258,0.747,49.9,425.13,249.57,1,1,2025-10-01 15:27:27,17.0,77,,1,0,,0
2025-10-01 15:28:12,338.65,3.6927,218.12,6.9274,20.7823,215.13,222.7,216.54,376.8,380.98,375.58,377.88,6.8771,7.7504,6.1548,1.2479,1.4475,0.9972,2.6128,0.7928,0.9368,0.8832,4.5382,1.4795,1.726,1.3328,0.8163,0.844,0.8428,0.7509,49.9,425.19,249.6,1,1,2025-10-01 15:28:12,16.9,76.4,,1,0,,0
2025-10-01 15:28:57,338.7,3.6789,218.12,6.9029,20.7089,214.79,223.21,216.38,376.67,382.02,374.69,377.79,6.8417,7.8076,6.0596,1.2476,1.4588,0.9725,2.6118,0.7746,0.9542,0.8831,4.5234,1.4695,1.7427,1.3112,0.8153,0.8502,0.8367,0.7415,49.9,425.25,249.64,1,1,2025-10-01 15:28:57,16.8,75.5,,1,0,,0
2025-10-01 15:29:42,338.74,3.6782,217.94,6.9082,20.724800000000002,215.66,222.88,215.29,378.85,379.27,374.34,377.34,6.9853,7.8377,5.9018,1.2892,1.4397,0.9493,2.5996,0.7752,0.9814,0.8429,4.5239,1.5064,1.7469,1.2706,0.8166,0.8565,0.8258,0.7479,49.9,425.3,249.67,1,1,2025-10-01 15:29:42,16.7,75,,1,0,,0
2025-10-01 15:30:27,338.79,3.7347,218.75,6.9689,20.9068,217.32,222.07,216.86,378.35,380.66,377.6,378.77,6.9687,7.7882,6.1499,1.2797,1.4446,1.0104,2.6251,0.808,0.9476,0.8695,4.5776,1.5144,1.7295,1.3337,0.8181,0.8455,0.8361,0.7579,50,425.36,249.7,1,1,2025-10-01 15:30:27,16.6,74.6,,1,0,,0
2025-10-01 15:31:12,338.84,3.7024,219.25,6.9284,20.7852,219.4,221.78,216.58,380.05,381.73,377.44,379.74,7.0447,7.7682,5.9723,1.3008,1.4172,0.9844,2.6373,0.8205,0.9785,0.8383,4.5619,1.5456,1.7228,1.2935,0.8144,0.8472,0.8226,0.7613,50,425.42,249.73,1,1,2025-10-01 15:31:12,16.6,75.2,,1,0,,0
2025-10-01 15:31:57,338.88,3.7503,219.18,6.9829,20.9489,220.08,221.21,216.25,381.51,381.08,376.27,379.63,7.213,7.8741,5.8618,1.356,1.4185,0.9757,2.6399,0.8236,1.0081,0.8083,4.5969,1.5874,1.7418,1.2676,0.8177,0.8547,0.8151,0.77,50,425.47,249.77,1,1,2025-10-01 15:31:57,16.5,74.4,,1,0,,0
2025-10-01 15:32:42,338.93,3.723,219.58,6.9476,20.843,220.44,221.38,216.92,380.1,381.78,379.02,380.46,7.1114,7.7046,6.027,1.3174,1.3993,1.0063,2.6541,0.8479,0.9725,0.8337,4.5807,1.5676,1.7056,1.3074,0.8142,0.8409,0.8211,0.77,50,425.53,249.8,1,1,2025-10-01 15:32:42,16.4,74.9,,1,0,,0
2025-10-01 15:33:27,338.98,3.695,219.24,6.9188,20.7566,220.37,221.76,215.59,381.87,380.59,376.72,379.65,7.213,7.8062,5.7374,1.3561,1.3923,0.9466,2.6479,0.8272,1.0257,0.795,4.5576,1.5895,1.7311,1.2369,0.8128,0.8536,0.8051,0.7657,50,425.59,249.83,1,1,2025-10-01 15:33:27,16.3,74.7,,1,0,,0
2025-10-01 15:34:12,339.02,3.71,219.61,6.9331,20.7994,220.27,221.56,217.02,381.53,382.27,377.32,380.35,7.161,7.7425,5.8959,1.3322,1.3958,0.982,2.6568,0.8428,0.9946,0.8193,4.5723,1.5774,1.7154,1.2795,0.813,0.845,0.8143,0.7678,50,425.64,249.87,1,1,2025-10-01 15:34:12,16.2,75,,1,0,,0
2025-10-01 15:34:57,339.07,3.6862,220.02,6.9004,20.7014,220.52,220.81,218.75,380.12,382.55,380.56,381.1,7.0436,7.5084,6.1494,1.2781,1.3696,1.0384,2.6661,0.8808,0.9313,0.8539,4.5564,1.5533,1.6579,1.3452,0.8102,0.8234,0.8269,0.7723,50,425.7,249.9,1,1,2025-10-01 15:34:57,16.2,74.1,,1,0,,0
2025-10-01 15:35:42,339.11,3.699,219.35,6.9196,20.7588,220.74,222.18,215.15,381.77,381.64,376.33,380.07,7.1607,7.8062,5.7919,1.3485,1.3992,0.9513,2.6484,0.8228,1.0219,0.8037,4.5612,1.5807,1.7344,1.2461,0.813,0.8536,0.8075,0.7638,49.9,425.76,249.93,1,1,2025-10-01 15:35:42,16.1,73.4,,1,0,,0
2025-10-01 15:36:27,339.16,3.6915,220.23,6.9124,20.7372,221.2,221.75,217.74,382,383.25,379.04,381.57,7.0424,7.5987,6.0961,1.2921,1.3825,1.0169,2.6804,0.8683,0.9602,0.8519,4.5702,1.5578,1.685,1.3274,0.8091,0.83,0.8213,0.7665,49.9,425.82,249.97,1,1,2025-10-01 15:36:27,16.0,73.1,,1,0,,0
2025-10-01 15:37:12,339.21,3.6925,219.93,6.9143,20.743,218.85,223.71,217.25,380.66,383.7,378.41,381,6.9875,7.7323,6.0232,1.2869,1.4224,0.9832,2.6687,0.8244,0.9815,0.8628,4.5675,1.5292,1.7298,1.3085,0.8104,0.842,0.823,0.7516,49.9,425.87,250,1,1,2025-10-01 15:37:12,15.9,73.3,,1,0,,0
2025-10-01 15:37:57,339.25,3.6525,219.87,6.8652,20.5958,218.33,223.41,217.87,381.41,382.72,378.34,380.95,7.005,7.703,5.8878,1.2867,1.405,0.9607,2.6645,0.825,0.9904,0.849,4.5331,1.5294,1.7209,1.2828,0.8078,0.8418,0.8173,0.7493,49.9,425.93,250.03,1,1,2025-10-01 15:37:57,15.8,74.2,,1,0,,0
2025-10-01 15:38:42,339.3,3.6929,220.07,6.9212,20.7637,218.14,223.68,218.39,380.5,383.55,379.43,381.19,6.9981,7.678,6.0876,1.2744,1.4179,1.0006,2.6787,0.8386,0.9658,0.8743,4.5735,1.5266,1.7174,1.3295,0.8094,0.8353,0.8264,0.753,49.9,425.99,250.07,1,1,2025-10-01 15:38:42,15.7,73.2,,1,0,,0
2025-10-01 15:39:27,339.35,3.7002,219.41,6.9285,20.785600000000002,218.78,222.42,217.03,381.16,381.49,377.43,380.02,7.033,7.8109,5.9417,1.3041,1.4244,0.9718,2.6534,0.815,0.9917,0.8468,4.5655,1.5387,1.7373,1.2895,0.8126,0.848,0.8206,0.7539,49.9,426.05,250.1,1,1,2025-10-01 15:39:27,15.6,72.6,,1,0,,0
2025-10-01 15:40:12,339.39,3.6773,219.82,6.8959,20.6877,219.43,222.43,217.61,380.81,382.71,378.69,380.6,7.028,7.6584,6.0013,1.2903,1.3964,0.9905,2.6664,0.8432,0.9728,0.8503,4.5516,1.5422,1.7035,1.3059,0.8095,0.837,0.8205,0.7587,49.9,426.1,250.13,1,1,2025-10-01 15:40:12,15.5,72.4,,1,0,,0
2025-10-01 15:40:57,339.44,3.7211,218.73,6.9568,20.8706,218.51,221.54,216.15,379.53,380.93,376.08,378.96,7.1386,7.834,5.898,1.3284,1.4195,0.9733,2.634,0.8159,0.9955,0.8225,4.5703,1.5599,1.7355,1.2749,0.8162,0.852,0.8187,0.7637,49.9,426.16,250.17,1,1,2025-10-01 15:40:57,15.5,73,,1,0,,0
2025-10-01 15:41:42,339.48,3.6907,219.28,6.9156,20.7469,218.8,222.04,217.01,380.26,382.14,376.99,379.74,7.0088,7.6992,6.0389,1.2875,1.4086,0.9946,2.6497,0.8314,0.9657,0.8526,4.5536,1.5335,1.7095,1.3105,0.8123,0.84,0.8248,0.7592,49.9,426.21,250.2,1,1,2025-10-01 15:41:42,15.5,74.3,,1,0,,0
2025-10-01 15:42:27,339.53,3.6884,219.25,6.9144,20.7433,218.07,222.01,217.69,379.16,381.73,378.36,379.64,6.9591,7.644,6.1402,1.2647,1.4098,1.0139,2.6491,0.8373,0.9416,0.8702,4.5513,1.5176,1.697,1.3367,0.8122,0.8338,0.8315,0.7588,49.9,426.27,250.23,1,1,2025-10-01 15:42:27,15.4,73.6,,1,0,,0
2025-10-01 15:43:12,339.58,3.7422,218.26,6.9884,20.9652,218.15,221.2,215.43,380.27,378.83,375.01,378.15,7.2578,7.8536,5.8538,1.3542,1.4157,0.9724,2.6247,0.8188,1.0039,0.802,4.5816,1.5833,1.7372,1.2611,0.8187,0.8557,0.8157,0.7714,49.8,426.33,250.26,1,1,2025-10-01 15:43:12,15.4,72.6,,1,0,,0
2025-10-01 15:43:57,339.62,3.767,218.52,7.0174,21.0524,218.97,220.29,216.32,379.17,379.64,376.65,378.51,7.2175,7.7536,6.0813,1.3336,1.4087,1.0247,2.6334,0.8463,0.9631,0.8241,4.604,1.5804,1.708,1.3155,0.8195,0.8443,0.8255,0.7792,49.8,426.39,250.3,1,1,2025-10-01 15:43:57,15.3,74.1,,1,0,,0
2025-10-01 15:44:42,339.67,3.6914,218.77,6.922,20.766199999999998,218.98,220.64,216.71,378.4,381.12,377.22,378.88,7.0347,7.6671,6.0644,1.2895,1.3951,1.0068,2.6384,0.8408,0.9538,0.8438,4.5463,1.5405,1.6917,1.3142,0.8135,0.8376,0.8255,0.7664,49.8,426.44,250.33,1,1,2025-10-01 15:44:42,15.3,74.9,,1,0,,0
2025-10-01 15:45:27,339.72,3.7001,218.26,6.9315,20.7947,218.8,220.42,215.56,380.21,379.07,374.82,378.23,7.1593,7.753,5.8824,1.3293,1.3946,0.9763,2.6205,0.8271,0.9852,0.8083,4.5434,1.5665,1.7089,1.268,0.816,0.849,0.8167,0.7702,49.8,426.5,250.36,1,1,2025-10-01 15:45:27,15.3,74.4,,1,0,,0
2025-10-01 15:46:12,339.76,3.6774,218.92,6.9048,20.714599999999997,217.63,222.11,217.04,378.46,381.66,377.41,379.22,6.8908,7.6648,6.159,1.2522,1.418,1.0072,2.6404,0.8233,0.9391,0.878,4.5388,1.4996,1.7024,1.3367,0.8122,0.8355,0.8337,0.7537,49.9,426.56,250.4,1,1,2025-10-01 15:46:12,15.3,74.9,,1,0,,0
2025-10-01 15:46:57,339.81,3.6506,219.33,6.863,20.589,218.89,221.36,217.74,380.72,382.13,376.8,379.92,6.9211,7.5439,6.124,1.2529,1.3837,1.014,2.6468,0.85,0.9317,0.8651,4.5183,1.515,1.6699,1.3334,0.8095,0.8275,0.8294,0.7607,49.9,426.61,250.43,1,1,2025-10-01 15:46:57,15.3,73.7,,1,0,,0
2025-10-01 15:47:42,339.85,3.6866,219.06,6.9117,20.7353,218.62,221.72,216.84,380.11,381.42,376.72,379.23,7.0359,7.6662,6.0332,1.2896,1.3997,0.9974,2.6437,0.8366,0.9613,0.8458,4.5462,1.5382,1.6997,1.3082,0.8126,0.8389,0.8243,0.7626,49.9,426.67,250.46,1,1,2025-10-01 15:47:42,15.3,73.4,,1,0,,0
2025-10-01 15:48:27,339.88,0.3048,220.1,0.4602,1.3807,221.38,222.02,216.92,382.72,381.7,379.26,381.22,0.0,1.3807,0.0,0,0.3037,0,0.0383,0,0.0383,0,0.3065,0,0.3065,0,0.9922,1,0.9921,1,49.9,426.7,250.48,0,1,2025-10-01 15:48:27,15.2,71.6,,0,0,,1
2025-10-01 15:49:12,339.88,0.3039,221.17,0.459,1.377,222.91,222.93,217.69,384.97,383.81,380.46,383.05,0.0,1.377,0.0,0,0.3039,0,0.0399,0,0.0399,0,0.307,0,0.307,0,0.9914,1,0.9914,1,49.9,426.7,250.48,0,1,2025-10-01 15:49:12,15.2,74.1,,0,0,,1
2025-10-01 15:49:57,339.89,0.3007,221.17,0.4541,1.3625,222.07,223.11,218.35,384.79,383.89,380.57,383.1,0.0,1.3625,0.0,0,0.3007,0,0.0411,0,0.0411,0,0.304,0,0.304,0,0.9908,1,0.9908,1,49.9,426.71,250.48,0,1,2025-10-01 15:49:57,15.3,77.1,,0,0,,1
2025-10-01 15:50:42,339.89,0.3013,221.23,0.4548,1.3645,221.77,223.16,218.77,383.51,384.4,381.61,383.23,0.0,1.3645,0.0,0,0.3013,0,0.0411,0,0.0411,0,0.3045,0,0.3045,0,0.9908,1,0.9908,1,49.9,426.71,250.48,0,1,2025-10-01 15:50:42,15.5,80.2,,0,0,,1
2025-10-01 15:51:27,339.89,0.2994,220.47,0.454,1.3621,221.34,222.03,218.04,383.39,382.57,379.62,381.88,0.0,1.3621,0.0,0,0.2994,0,0.0399,0,0.0399,0,0.3024,0,0.3024,0,0.9912,1,0.9912,1,49.9,426.72,250.48,0,1,2025-10-01 15:51:27,15.7,82.5,,0,0,,1
2025-10-01 15:52:12,339.9,0.2998,221.14,0.4535,1.3607,221.55,222.69,219.2,383.42,384.31,381.35,383.09,0.0,1.3607,0.0,0,0.2998,0,0.0405,0,0.0405,0,0.303,0,0.303,0,0.9909,1,0.9909,1,49.9,426.72,250.48,0,1,2025-10-01 15:52:12,16.0,84.6,,0,0,,1
2025-10-01 15:52:57,339.9,0.301,221.18,0.4546,1.3638,223.19,223.07,217.3,384.37,383.59,381.3,382.81,0.0,1.3638,0.0,0,0.301,0,0.0411,0,0.0411,0,0.3042,0,0.3042,0,0.9907,1,0.9907,1,49.9,426.72,250.48,0,1,2025-10-01 15:52:57,16.3,85.8,,0,0,,1
2025-10-01 15:53:42,339.9,0.2998,220.55,0.4527,1.3583,223.75,223.19,214.72,385.18,381.62,379.18,382,0.0,1.3583,0.0,0,0.2998,0,0.0418,0,0.0418,0,0.3032,0,0.3032,0,0.9904,1,0.9904,1,49.9,426.73,250.48,0,1,2025-10-01 15:53:42,16.5,87.5,,0,0,,1
2025-10-01 15:54:27,339.91,0.2984,221.07,0.4526,1.3579,223.91,222.06,217.26,384.38,383.24,381.06,382.87,0.0,1.3579,0.0,0,0.2984,0,0.0403,0,0.0403,0,0.3015,0,0.3015,0,0.991,1,0.991,1,49.8,426.73,250.48,0,1,2025-10-01 15:54:27,16.8,88.1,,0,0,,1
2025-10-01 15:55:12,339.91,0.3005,220.51,0.4528,1.3586,221.49,223.72,216.33,381.82,383.8,380.08,381.93,0.0,1.3586,0.0,0,0.3005,0,0.0422,0,0.0422,0,0.3039,0,0.3039,0,0.9902,1,0.9902,1,49.9,426.73,250.48,0,1,2025-10-01 15:55:12,17.0,89.1,,0,0,,1
2025-10-01 15:55:57,339.92,0.2998,220.08,0.4525,1.3577,221.57,223.3,215.38,383.15,382.18,378.21,381.21,0.0,1.3577,0.0,0,0.2998,0,0.0415,0,0.0415,0,0.3032,0,0.3032,0,0.9905,1,0.9905,1,49.8,426.74,250.48,0,1,2025-10-01 15:55:57,17.2,90.2,,0,0,,1
2025-10-01 15:56:42,339.92,0.2985,219.81,0.4514,1.3544,219.7,222.83,216.92,380.77,383.35,378.02,380.59,0.0,1.3544,0.0,0,0.2985,0,0.0408,0,0.0408,0,0.3018,0,0.3018,0,0.9907,1,0.9907,1,49.9,426.74,250.48,0,1,2025-10-01 15:56:42,17.4,90.6,,0,0,,1
2025-10-01 15:57:27,339.92,0.2961,219.97,0.4498,1.3494,220.88,221.74,217.31,380.28,382.54,380.12,380.69,0.0,1.3494,0.0,0,0.2961,0,0.0401,0,0.0401,0,0.2992,0,0.2992,0,0.9909,1,0.9909,1,49.8,426.75,250.49,0,1,2025-10-01 15:57:27,17.5,91,,0,0,,1
2025-10-01 15:58:12,339.93,0.2975,219.45,0.4507,1.3522,220.42,222.33,215.62,382.3,381.94,376.05,380.05,0.0,1.3522,0.0,0,0.2975,0,0.0403,0,0.0403,0,0.3006,0,0.3006,0,0.9909,1,0.9909,1,49.8,426.75,250.49,0,1,2025-10-01 15:58:12,17.7,90.8,,0,0,,1
2025-10-01 15:58:57,339.93,0.2979,220.12,0.4508,1.3524,219.51,222.63,218.23,381.8,383.96,378,381.26,0.0,1.3524,0.0,0,0.2979,0,0.0406,0,0.0406,0,0.3011,0,0.3011,0,0.9908,1,0.9908,1,49.8,426.75,250.49,0,1,2025-10-01 15:58:57,17.9,91.1,,0,0,,1
2025-10-01 15:59:42,339.93,0.2968,220.3,0.4501,1.3503,220.14,222.08,218.68,381.12,383.55,380.01,381.65,0.0,1.3503,0.0,0,0.2968,0,0.04,0,0.04,0,0.2999,0,0.2999,0,0.991,1,0.991,1,49.8,426.76,250.49,0,1,2025-10-01 15:59:42,18.1,91.4,,0,0,,1
2025-10-01 16:00:27,339.94,3.9742,219.28,10.6957,32.0872,218.96,221.42,217.46,381.38,381.59,376.43,381.01,11.137,10.975,9.9752,1.4809,1.4422,1.051,3.1616,1.0706,1.1306,0.9603,7.0378,2.4386,2.4301,2.1692,0.7825,0.8103,0.787,0.7382,49.9,426.76,250.49,1,1,2025-10-01 16:00:27,18.2,91.7,,1,0,,0
2025-10-01 16:01:12,339.98,3.7433,220.29,6.9899,20.969700000000003,220.71,220.56,219.61,381.66,383.08,379.9,381.28,7.1326,7.6473,6.1898,1.3015,1.392,1.0498,2.6964,0.8841,0.9497,0.8626,4.6203,1.5742,1.6867,1.3593,0.8114,0.8272,0.826,0.7726,49.9,426.82,250.52,1,1,2025-10-01 16:01:12,18.3,91,,1,0,,0
2025-10-01 16:01:57,340.03,3.7578,220.73,7.0015,21.0045,221.15,221.1,219.96,383,384.02,379.91,382.27,7.1039,7.7043,6.1963,1.3024,1.4075,1.048,2.7041,0.8769,0.9567,0.8705,4.6374,1.571,1.7034,1.3629,0.8116,0.8294,0.827,0.7692,49.9,426.88,250.56,1,1,2025-10-01 16:01:57,18.3,87.5,,1,0,,0
2025-10-01 16:02:42,340.08,3.7341,220.26,6.9731,20.9193,220.93,221.96,217.89,383.56,382.67,378.25,381.37,7.2092,7.8413,5.8688,1.3495,1.4084,0.9762,2.6888,0.8443,1.0195,0.8251,4.6119,1.5927,1.7405,1.2788,0.8115,0.8477,0.81,0.7637,49.9,426.93,250.59,1,1,2025-10-01 16:02:42,18.1,85.3,,1,0,,0
2025-10-01 16:03:27,340.13,3.7723,220.82,7.0191,21.0575,220.7,221.82,219.94,382.49,384.63,380.26,382.4,7.1154,7.7057,6.2364,1.302,1.4159,1.0543,2.7071,0.8762,0.9545,0.8764,4.6513,1.5704,1.7093,1.3716,0.8124,0.8296,0.8291,0.769,49.9,426.99,250.62,1,1,2025-10-01 16:03:27,18.0,82.7,,1,0,,0
2025-10-01 16:04:12,340.17,3.7468,220.13,6.9972,20.991600000000002,218.41,223.35,218.64,381.01,386.88,375.89,381.2,7.0516,7.8216,6.1184,1.2954,1.4441,1.0073,2.6899,0.8312,0.9795,0.8792,4.6248,1.5401,1.747,1.3377,0.8123,0.8416,0.8275,0.7533,49.9,427.05,250.66,1,1,2025-10-01 16:04:12,17.8,81.4,,1,0,,0
2025-10-01 16:04:57,340.22,3.7434,220.28,6.99,20.97,218.91,223.27,218.68,381.48,384.04,379.11,381.51,7.0933,7.7504,6.1263,1.2998,1.4275,1.0161,2.695,0.8478,0.9749,0.8723,4.6229,1.5528,1.7304,1.3397,0.8115,0.8375,0.8257,0.7587,49.9,427.11,250.69,1,1,2025-10-01 16:04:57,17.6,79.9,,1,0,,0
2025-10-01 16:05:42,340.27,3.803,220.62,7.0663,21.198999999999998,219.87,223.8,218.2,382.59,384.39,379.39,382.15,7.2062,7.8868,6.106,1.3392,1.4488,1.015,2.7113,0.8447,1.0047,0.8619,4.6818,1.5844,1.7651,1.3323,0.8142,0.8458,0.8217,0.7622,49.9,427.17,250.72,1,1,2025-10-01 16:05:42,17.5,78.4,,1,0,,0
2025-10-01 16:06:27,340.31,3.7792,220.45,7.0345,21.1037,219.55,223.96,217.86,382.9,383.5,379.11,381.76,7.2073,7.9008,5.9956,1.3436,1.4447,0.991,2.7025,0.834,1.0186,0.8499,4.658,1.5824,1.7695,1.3062,0.8134,0.8496,0.8172,0.759,49.9,427.22,250.76,1,1,2025-10-01 16:06:27,17.3,77.6,,1,0,,0
2025-10-01 16:07:12,340.36,3.7835,220.97,7.0361,21.1085,221.86,222.35,218.7,383.81,384.31,380.03,382.78,7.1479,7.7423,6.2183,1.3201,1.4172,1.0462,2.7186,0.8767,0.9741,0.8678,4.6673,1.5858,1.7215,1.3599,0.812,0.833,0.8241,0.7696,49.9,427.28,250.79,1,1,2025-10-01 16:07:12,17.2,76.5,,1,0,,0
