readable_time,Active Energy (kWh),mt_power,mvol,mcurr,tot_curr,mvol_r,mvol_y,mvol_b,mvol_ry,mvol_yb,mvol_br,mvolt_p,Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),mpow_r,mpow_y,mpow_b,mr_power,mrpow_r,mrpow_y,mrpow_b,ma_power,mapow_r,mapow_y,mapow_b,mt_pf,mpf_r,mpf_y,mpf_b,mfreq,ma_energy,mr_energy,con_st,mc_st,temp_time,Temperature (°C),humidity,Door Status,compressor_on,heater_on,door_status,fan_status
2025-10-01 16:07:57,340.41,3.777,220.36,7.032,21.0961,221.62,222.05,217.42,382.81,383.15,379.02,381.83,7.2626,7.8843,5.9492,1.3644,1.4187,0.9939,2.7016,0.8518,1.023,0.8268,4.6537,1.6095,1.7507,1.2935,0.8133,0.8482,0.8111,0.7687,49.9,427.34,250.83,1,1,2025-10-01 16:07:57,17.0,75.6,,1,0,,0
2025-10-01 16:08:42,340.46,3.7809,220.97,7.0346,21.1039,221.24,222.15,219.52,383.96,384.01,380.2,382.75,7.21,7.7627,6.1312,1.3306,1.4142,1.0361,2.7196,0.878,0.9837,0.8579,4.6655,1.5951,1.7245,1.3459,0.8118,0.8346,0.8209,0.7702,49.9,427.4,250.86,1,1,2025-10-01 16:08:42,16.9,74.7,,1,0,,0
2025-10-01 16:09:27,340.5,3.775,221.04,7.0321,21.096400000000003,220.36,221.93,220.85,382.29,384.84,381.44,382.66,7.07,7.6348,6.3916,1.2749,1.4156,1.0845,2.7238,0.8935,0.9279,0.9024,4.6639,1.5579,1.6944,1.4116,0.8109,0.8188,0.8363,0.7686,49.9,427.46,250.89,1,1,2025-10-01 16:09:27,16.7,73.4,,1,0,,0
2025-10-01 16:10:12,340.55,3.7904,220.76,7.0483,21.1451,220.62,221.55,220.11,381.66,384.41,381,382.38,7.1822,7.7221,6.2408,1.3133,1.4158,1.0612,2.7134,0.8848,0.9575,0.8712,4.669,1.5845,1.7108,1.3737,0.8131,0.8293,0.8283,0.7729,49.9,427.52,250.93,1,1,2025-10-01 16:10:12,16.6,73.7,,1,0,,0
2025-10-01 16:10:57,340.6,3.7459,220.69,6.9914,20.974400000000003,220.88,222,219.21,383.77,383.45,379.54,382.3,7.1087,7.7386,6.1271,1.3076,1.4119,1.0264,2.7079,0.8672,0.9756,0.8651,4.6313,1.5702,1.718,1.3431,0.8104,0.8333,0.822,0.765,49.9,427.57,250.96,1,1,2025-10-01 16:10:57,16.5,73.7,,1,0,,0
2025-10-01 16:11:42,340.64,3.758,220.69,7.005,21.015,221.21,221.39,219.49,382,383.94,380.78,382.3,7.1114,7.6884,6.2152,1.3023,1.4056,1.0501,2.7067,0.8802,0.9568,0.8697,4.6394,1.5731,1.7021,1.3642,0.8114,0.8284,0.8266,0.7701,49.9,427.63,250.99,1,1,2025-10-01 16:11:42,16.4,73,,1,0,,0
2025-10-01 16:12:27,340.69,3.7235,220.34,6.9641,20.892400000000002,221.1,222.71,217.21,383.58,383.01,378.31,381.59,7.1772,7.8342,5.881,1.3428,1.4117,0.969,2.6964,0.8401,1.0257,0.8306,4.609,1.5869,1.7448,1.2774,0.8099,0.847,0.8087,0.7599,49.9,427.69,251.03,1,1,2025-10-01 16:12:27,16.3,72.3,,1,0,,0
2025-10-01 16:13:12,340.74,3.7052,219.85,6.9435,20.8306,218.89,222.11,218.57,380.9,383.45,378.04,380.83,6.9846,7.6988,6.1472,1.2727,1.4161,1.0164,2.6778,0.8449,0.9552,0.8777,4.5824,1.5289,1.71,1.3436,0.8104,0.8331,0.829,0.7568,49.8,427.75,251.06,1,1,2025-10-01 16:13:12,16.1,71.6,,1,0,,0
2025-10-01 16:13:57,340.79,3.6939,219.2,6.9297,20.7891,217.6,221.46,218.55,378.87,382.73,377.4,379.88,7.0225,7.7282,6.0384,1.2802,1.4146,0.999,2.6542,0.8324,0.9602,0.8616,4.5593,1.5281,1.7115,1.3197,0.8121,0.8383,0.8274,0.7572,49.9,427.81,251.1,1,1,2025-10-01 16:13:57,16.0,72.3,,1,0,,0
2025-10-01 16:14:42,340.83,3.7547,218.5,7.0103,21.0309,217.66,222.02,215.82,382.06,379.36,373.94,378.29,7.2323,7.9309,5.8677,1.3505,1.4376,0.9666,2.6387,0.8071,1.0142,0.8174,4.6014,1.5742,1.7608,1.2664,0.8181,0.8583,0.8171,0.7635,49.8,427.86,251.13,1,1,2025-10-01 16:14:42,16.0,73.1,,1,0,,0
2025-10-01 16:15:27,340.88,3.7866,219.13,7.044,21.1321,217.9,221.33,218.17,379.18,382.04,377.41,379.61,7.0752,7.7773,6.2796,1.2916,1.4425,1.0526,2.6529,0.8402,0.9365,0.8762,4.6331,1.5417,1.7213,1.37,0.819,0.8382,0.8387,0.7685,49.9,427.92,251.16,1,1,2025-10-01 16:15:27,15.9,73,,1,0,,0
2025-10-01 16:16:12,340.93,3.7956,219.37,7.052,21.1562,219.77,221.11,217.25,380.41,382.08,377.38,379.99,7.1745,7.8529,6.1288,1.3328,1.4352,1.0276,2.6608,0.8405,0.9744,0.8459,4.6446,1.5767,1.7364,1.3315,0.8188,0.8458,0.8273,0.772,49.9,427.98,251.19,1,1,2025-10-01 16:16:12,15.9,72.5,,1,0,,0
2025-10-01 16:16:57,340.97,3.7736,219.88,7.0203,21.061,219.61,222.52,217.51,382.21,383.16,377.14,380.75,7.1073,7.8615,6.0922,1.321,1.4434,1.0092,2.6722,0.8293,0.9852,0.8577,4.6353,1.5608,1.7493,1.3251,0.8161,0.8469,0.8259,0.762,49.9,428.04,251.23,1,1,2025-10-01 16:16:57,15.8,72.7,,1,0,,0
2025-10-01 16:17:42,341.02,3.7019,220.13,6.9277,20.7831,220.28,221.84,218.27,381,383.65,379.12,381.29,6.9389,7.6657,6.1785,1.2694,1.4096,1.0229,2.676,0.8496,0.9483,0.8781,4.5776,1.5285,1.7006,1.3486,0.8104,0.831,0.8297,0.7587,49.9,428.09,251.26,1,1,2025-10-01 16:17:42,15.8,73.6,,1,0,,0
2025-10-01 16:18:27,341.07,3.7162,220.35,6.9413,20.824099999999998,220.61,222.22,218.22,381.98,383.57,379.39,381.64,6.9741,7.7231,6.1269,1.2854,1.4173,1.0134,2.6792,0.8435,0.9645,0.8712,4.5918,1.5386,1.7162,1.337,0.8111,0.836,0.8267,0.7583,50,428.15,251.3,1,1,2025-10-01 16:18:27,15.8,72.7,,1,0,,0
2025-10-01 16:19:12,341.11,3.724,220.14,6.9544,20.8632,220.69,222.29,217.46,382.52,383.29,378.06,381.42,7.0693,7.8388,5.9551,1.3209,1.423,0.9801,2.6757,0.828,1.0023,0.8454,4.5976,1.5601,1.7425,1.295,0.8121,0.8473,0.8175,0.7571,50,428.21,251.33,1,1,2025-10-01 16:19:12,15.7,73,,1,0,,0
2025-10-01 16:19:57,341.16,3.7007,220.27,6.9217,20.765300000000003,220.64,221.5,218.68,381.52,384.17,378.82,381.5,7.0228,7.6931,6.0494,1.293,1.4007,1.007,2.6761,0.8519,0.9673,0.857,4.5764,1.5495,1.704,1.3229,0.8103,0.835,0.8228,0.7615,50,428.27,251.36,1,1,2025-10-01 16:19:57,15.7,72.3,,1,0,,0
2025-10-01 16:20:42,341.2,3.7053,219.65,6.9274,20.7824,221.09,220.94,216.93,382.31,382.21,376.76,380.55,7.1356,7.7646,5.8822,1.3333,1.3936,0.9784,2.658,0.8417,0.9979,0.8185,4.5691,1.5776,1.7155,1.276,0.8125,0.8456,0.813,0.7669,50,428.32,251.39,1,1,2025-10-01 16:20:42,15.7,71.1,,1,0,,0
2025-10-01 16:21:27,341.25,3.6893,219.96,6.9054,20.7164,220.73,221.69,217.47,382.01,383.1,377.8,380.97,7.018,7.7395,5.9589,1.303,1.4031,0.9832,2.6634,0.8358,0.9843,0.8433,4.5607,1.5491,1.7158,1.2959,0.8107,0.8417,0.8186,0.759,50,428.38,251.43,1,1,2025-10-01 16:21:27,15.6,72,,1,0,,0
2025-10-01 16:22:12,341.3,3.7016,220.04,6.9272,20.781599999999997,218.65,223.07,218.42,381.25,384.27,377.86,381.1,6.8721,7.7731,6.1364,1.2599,1.4416,1.0001,2.6688,0.817,0.9602,0.8916,4.5768,1.5026,1.7339,1.3403,0.8111,0.839,0.8322,0.7464,50,428.44,251.46,1,1,2025-10-01 16:22:12,15.5,71.8,,1,0,,0
2025-10-01 16:22:57,341.34,3.733,219.85,6.9681,20.904400000000003,218.79,223,217.78,381.34,383.97,377.08,380.79,6.9422,7.8638,6.0984,1.2847,1.454,0.9943,2.6643,0.8082,0.9768,0.8793,4.6006,1.5189,1.7536,1.3281,0.8139,0.8464,0.83,0.749,49.9,428.5,251.5,1,1,2025-10-01 16:22:57,15.5,72.4,,1,0,,0
2025-10-01 16:23:42,341.39,3.7776,220,7.0273,21.081899999999997,218.83,222.87,218.31,380.76,384.67,377.71,381.04,6.9387,7.8519,6.2913,1.2751,1.4665,1.036,2.6746,0.8225,0.9512,0.9009,4.6418,1.5184,1.75,1.3735,0.8161,0.8403,0.8389,0.7545,49.9,428.55,251.53,1,1,2025-10-01 16:23:42,15.4,72.7,,1,0,,0
2025-10-01 16:24:27,341.44,3.6914,220.84,6.9137,20.741300000000003,220.61,222.4,219.53,382.44,385.16,379.91,382.5,6.8975,7.7014,6.1424,1.2625,1.4164,1.0124,2.6975,0.8477,0.9598,0.89,4.5829,1.5217,1.7128,1.3484,0.8073,0.8302,0.8278,0.751,50,428.61,251.56,1,1,2025-10-01 16:24:27,15.3,72.2,,1,0,,0
2025-10-01 16:25:12,341.48,3.677,220.42,6.8965,20.689700000000002,220.94,222.3,218.03,383.69,384.12,377.49,381.83,7.048,7.8086,5.8331,1.3159,1.4058,0.9554,2.6847,0.8308,1.0153,0.8387,4.5648,1.5572,1.7359,1.2718,0.8076,0.8455,0.8106,0.7515,50,428.67,251.6,1,1,2025-10-01 16:25:12,15.3,73.2,,1,0,,0
2025-10-01 16:25:57,341.51,0.3057,221.33,0.4608,1.3825,221.62,223.14,219.25,384.23,385.32,380.51,383.39,0.0,1.3825,0.0,0,0.3057,0,0.0384,0,0.0384,0,0.3085,0,0.3085,0,0.9922,1,0.9922,1,50,428.71,251.62,0,1,2025-10-01 16:25:57,15.2,73.7,,0,0,,1
2025-10-01 16:26:42,341.52,0.3051,221.25,0.4589,1.3769,222.14,223.73,217.9,386.03,384.8,378.83,383.23,0.0,1.3769,0.0,0,0.3051,0,0.0394,0,0.0394,0,0.3081,0,0.3081,0,0.9917,1,0.9917,1,50,428.71,251.62,0,1,2025-10-01 16:26:42,15.2,75.2,,0,0,,1
2025-10-01 16:27:27,341.52,0.3029,221.29,0.456,1.3681,221.9,223.65,218.34,385.22,385.46,379.17,383.3,0.0,1.3681,0.0,0,0.3029,0,0.0402,0,0.0402,0,0.306,0,0.306,0,0.9912,1,0.9912,1,50,428.71,251.62,0,1,2025-10-01 16:27:27,15.3,77.2,,0,0,,1
2025-10-01 16:28:12,341.53,0.301,221.68,0.4551,1.3653,221.87,222.67,220.52,383.56,386.55,381.74,383.92,0.0,1.3653,0.0,0,0.301,0,0.0394,0,0.0394,0,0.304,0,0.304,0,0.9915,1,0.9915,1,50,428.72,251.62,0,1,2025-10-01 16:28:12,15.5,79.4,,0,0,,1
2025-10-01 16:28:57,341.53,0.303,221.2,0.4559,1.3677,222.02,223.91,217.69,385.72,384.83,378.85,383.07,0.0,1.3677,0.0,0,0.303,0,0.0407,0,0.0407,0,0.3062,0,0.3062,0,0.9911,1,0.9911,1,50,428.72,251.62,0,1,2025-10-01 16:28:57,15.8,82.8,,0,0,,1
2025-10-01 16:29:42,341.53,0.3008,221.11,0.4535,1.3607,221.36,222.57,219.41,382.7,385.63,380.54,382.94,0.0,1.3607,0.0,0,0.2998,0,0.0396,0,0.0396,0,0.3029,0,0.3029,0,0.9914,1,0.9913,1,50,428.72,251.62,0,1,2025-10-01 16:29:42,16.1,84.2,,0,0,,1
2025-10-01 16:30:27,341.54,0.3053,221.2,0.4553,1.3659,220.05,225.33,218.22,383.28,386.2,379.86,383.2,0.0,1.3659,0.0,0,0.3042,0,0.0426,0,0.0426,0,0.3078,0,0.3078,0,0.9903,1,0.9903,1,50,428.73,251.62,0,1,2025-10-01 16:30:27,16.3,85.9,,0,0,,1
2025-10-01 16:31:12,341.54,0.3058,221.83,0.4564,1.3693,220.77,225.92,218.81,385.48,387.34,379.84,384.25,0.0,1.3693,0.0,0,0.3058,0,0.0431,0,0.0431,0,0.3094,0,0.3094,0,0.9902,1,0.9902,1,50,428.73,251.62,0,1,2025-10-01 16:31:12,16.5,86.5,,0,0,,1
2025-10-01 16:31:57,341.54,0.3064,221.93,0.4565,1.3697,220.08,226.33,219.4,384.12,387.99,381.07,384.46,0.0,1.3697,0.0,0,0.3064,0,0.0433,0,0.0433,0,0.31,0,0.31,0,0.9901,1,0.9901,1,50,428.74,251.62,0,1,2025-10-01 16:31:57,16.7,87.4,,0,0,,1
2025-10-01 16:32:42,341.55,0.3041,222.13,0.4556,1.3668,222.66,225,218.73,384.84,387.6,381.69,384.71,0.0,1.3668,0.0,0,0.3041,0,0.0417,0,0.0417,0,0.3075,0,0.3075,0,0.9907,1,0.9907,1,50,428.74,251.62,0,1,2025-10-01 16:32:42,16.8,88.3,,0,0,,1
2025-10-01 16:33:27,341.55,0.3022,221.27,0.454,1.3622,222.87,224.18,216.78,386.82,384.06,378.89,383.23,0.0,1.3622,0.0,0,0.3022,0,0.0406,0,0.0406,0,0.3054,0,0.3054,0,0.991,1,0.991,1,50,428.74,251.62,0,1,2025-10-01 16:33:27,17.0,89.4,,0,0,,1
2025-10-01 16:34:12,341.56,0.3,221.93,0.4535,1.3605,222.86,222.78,220.17,383.53,387.15,382.44,384.43,0.0,1.3605,0.0,0,0.3,0,0.0394,0,0.0394,0,0.3031,0,0.3031,0,0.9914,1,0.9914,1,50,428.75,251.62,0,1,2025-10-01 16:34:12,17.1,90.1,,0,0,,1
2025-10-01 16:34:57,341.56,0.301,221.42,0.4534,1.3603,222.24,223.64,218.39,384.52,385.74,380.23,383.46,0.0,1.3603,0.0,0,0.301,0,0.0404,0,0.0404,0,0.3042,0,0.3042,0,0.9911,1,0.9911,1,50,428.75,251.62,0,1,2025-10-01 16:34:57,17.3,90.6,,0,0,,1
2025-10-01 16:35:42,341.56,0.301,221.13,0.4534,1.3602,222.04,223.64,217.72,384.83,384.64,379.53,383.05,0.0,1.3602,0.0,0,0.301,0,0.0403,0,0.0403,0,0.3042,0,0.3042,0,0.9911,1,0.9911,1,50,428.75,251.62,0,1,2025-10-01 16:35:42,17.4,91,,0,0,,1
2025-10-01 16:36:27,341.57,0.3001,221.2,0.4531,1.3594,221.65,223.08,218.89,383.64,385.41,380.31,383.27,0.0,1.3594,0.0,0,0.3001,0,0.0399,0,0.0399,0,0.3033,0,0.3033,0,0.9912,1,0.9912,1,50,428.76,251.62,0,1,2025-10-01 16:36:27,17.6,91.5,,0,0,,1
2025-10-01 16:37:12,341.57,0.3022,221.23,0.4536,1.361,220.68,224.53,218.49,384.12,385.68,379.74,383.26,0.0,1.361,0.0,0,0.3022,0,0.0418,0,0.0418,0,0.3056,0,0.3056,0,0.9905,1,0.9905,1,49.9,428.76,251.63,0,1,2025-10-01 16:37:12,17.7,92,,0,0,,1
2025-10-01 16:37:57,341.57,0.3001,220.31,0.4522,1.3568,220.17,223.38,217.38,384.21,383.01,377.54,381.68,0.0,1.3568,0.0,0,0.3001,0,0.0401,0,0.0401,0,0.3031,0,0.3031,0,0.9912,1,0.9912,1,50,428.77,251.63,0,1,2025-10-01 16:37:57,17.8,92.1,,0,0,,1
2025-10-01 16:38:42,341.58,0.2993,220.97,0.4523,1.3571,220.3,222.7,219.93,381.62,385.66,380.9,382.72,0.0,1.3571,0.0,0,0.2993,0,0.0391,0,0.0391,0,0.3022,0,0.3022,0,0.9915,1,0.9915,1,50,428.77,251.63,0,1,2025-10-01 16:38:42,18.0,92.1,,0,0,,1
2025-10-01 16:39:27,341.58,0.3024,220.25,0.4531,1.3595,218.42,224.88,217.46,381.75,385.37,377.33,381.54,0.0,1.3595,0.0,0,0.3024,0,0.0416,0,0.0416,0,0.3057,0,0.3057,0,0.9906,1,0.9906,1,50,428.77,251.63,0,1,2025-10-01 16:39:27,18.1,92.2,,0,0,,1
2025-10-01 16:40:12,341.59,0.2998,219.08,0.4517,1.3552,218.78,223.51,214.96,380.14,382.64,375.53,379.52,0.0,1.3552,0.0,0,0.2998,0,0.0398,0,0.0398,0,0.3029,0,0.3029,0,0.9913,1,0.9913,1,50,428.78,251.63,0,1,2025-10-01 16:40:12,18.1,92.1,,0,0,,1
2025-10-01 16:40:57,341.59,0.2994,219.95,0.4519,1.3559,220.01,223.07,216.77,380.03,384.42,378.33,380.93,0.0,1.3559,0.0,0,0.2994,0,0.0393,0,0.0393,0,0.3025,0,0.3025,0,0.9914,1,0.9914,1,50,428.78,251.63,0,1,2025-10-01 16:40:57,18.3,92.3,,0,0,,1
2025-10-01 16:41:42,341.59,0.2999,219.53,0.452,1.356,219.2,223.39,216.02,380.4,383.78,376.49,380.24,0.0,1.356,0.0,0,0.2999,0,0.0395,0,0.0395,0,0.3029,0,0.3029,0,0.9914,1,0.9914,1,50,428.79,251.63,0,1,2025-10-01 16:41:42,18.3,92.1,,0,0,,1
2025-10-01 16:42:27,341.63,3.7009,218.48,6.9303,20.7909,219.66,221.39,214.4,380.3,380.11,374.81,378.48,7.1395,7.851,5.8004,1.3446,1.4086,0.9478,2.6249,0.8054,1.0153,0.8042,4.55,1.5683,1.7381,1.2436,0.8156,0.8578,0.8112,0.7624,50,428.83,251.65,1,1,2025-10-01 16:42:27,18.4,92,,1,0,,0
2025-10-01 16:43:12,341.67,3.7337,218.77,6.9716,20.915,219.52,222.13,214.68,380.29,382.2,374.22,378.67,7.0055,7.9396,5.9699,1.32,1.4483,0.9655,2.6317,0.7869,1.003,0.8419,4.5831,1.5378,1.7636,1.2816,0.8173,0.8589,0.8221,0.7537,50,428.88,251.68,1,1,2025-10-01 16:43:12,18.3,89.2,,1,0,,0
2025-10-01 16:43:57,341.72,3.7828,218.59,7.033,21.0991,219.3,222.28,214.21,379.28,381.36,375.12,378.67,7.1294,7.9912,5.9785,1.3486,1.4588,0.9754,2.6282,0.789,1.0103,0.8289,4.6204,1.5635,1.7763,1.2807,0.8212,0.8631,0.822,0.7619,50,428.94,251.72,1,1,2025-10-01 16:43:57,18.1,86.2,,1,0,,0
2025-10-01 16:44:42,341.77,3.7548,218.1,6.9995,20.9987,219.01,222.04,213.27,380.8,380.13,372.35,377.58,7.1777,7.9861,5.8349,1.3623,1.4442,0.9482,2.6128,0.7824,1.0255,0.8049,4.5896,1.572,1.7732,1.2444,0.8208,0.8671,0.8153,0.7623,50,429,251.75,1,1,2025-10-01 16:44:42,17.9,84.3,,1,0,,0
2025-10-01 16:45:27,341.82,3.7357,219.11,6.9734,20.9202,219.33,222.53,215.47,379.71,382.33,376.4,379.5,6.9432,7.8655,6.1115,1.2944,1.45,0.9913,2.6433,0.8002,0.9772,0.866,4.59,1.5229,1.7503,1.3168,0.8163,0.8506,0.8292,0.7531,50,429.06,251.78,1,1,2025-10-01 16:45:27,17.7,82.9,,1,0,,0
2025-10-01 16:46:12,341.86,3.7063,219.15,6.928,20.7841,219.1,222.8,215.56,379.61,382.7,376.36,379.65,6.9211,7.8079,6.0551,1.2874,1.4386,0.9803,2.6354,0.7994,0.975,0.861,4.5613,1.5164,1.7396,1.3052,0.8149,0.8495,0.8278,0.7513,50,429.11,251.82,1,1,2025-10-01 16:46:12,17.5,81,,1,0,,0
2025-10-01 16:46:57,341.91,3.7042,218.58,6.9286,20.7858,218.76,222.62,214.37,379.42,381.48,374.82,378.67,7.0248,7.8702,5.8908,1.3185,1.4344,0.9513,2.6209,0.7876,1.0033,0.8299,4.5516,1.5367,1.7521,1.2628,0.8163,0.8584,0.8194,0.7535,50,429.17,251.85,1,1,2025-10-01 16:46:57,17.3,79.9,,1,0,,0
2025-10-01 16:47:42,341.95,3.6883,218.62,6.9051,20.715400000000002,219.18,221.52,215.16,378.49,381.13,376.27,378.64,6.9827,7.7541,5.9786,1.2983,1.4139,0.9761,2.6173,0.8084,0.9721,0.8368,4.5345,1.5305,1.7177,1.2864,0.8155,0.8488,0.824,0.7592,50,429.23,251.88,1,1,2025-10-01 16:47:42,17.2,78.7,,1,0,,0
2025-10-01 16:48:27,342,3.6758,218.48,6.8863,20.6591,220.79,222.04,212.62,379.7,380.85,374.56,378.46,7.0522,7.797,5.8099,1.336,1.4013,0.9386,2.6145,0.798,1.0141,0.8025,4.5236,1.5571,1.7312,1.2353,0.8148,0.8585,0.8101,0.76,50,429.29,251.91,1,1,2025-10-01 16:48:27,17.0,77.3,,1,0,,0
2025-10-01 16:49:12,342.04,3.7052,218.57,6.9283,20.7849,219,222.8,213.93,378.76,381.47,375.4,378.48,6.9421,7.7745,6.0683,1.2928,1.4317,0.9807,2.6198,0.7981,0.972,0.8497,4.5507,1.5203,1.7322,1.2982,0.8165,0.8509,0.8273,0.7558,50,429.34,251.95,1,1,2025-10-01 16:49:12,16.8,75.1,,1,0,,0
2025-10-01 16:49:57,342.09,3.6936,218.24,6.9121,20.7363,218.54,222.95,213.23,379.51,380.68,373.75,378.05,7.023,7.8448,5.8685,1.3202,1.4299,0.9435,2.6066,0.7811,1.0043,0.8212,4.5351,1.5348,1.749,1.2513,0.817,0.8606,0.8183,0.7543,50,429.4,251.98,1,1,2025-10-01 16:49:57,16.6,75.6,,1,0,,0
2025-10-01 16:50:42,342.14,3.6768,218.74,6.8984,20.6954,216.99,224.48,214.76,379.73,382.22,374.64,378.76,6.856,7.8856,5.9538,1.2759,1.4614,0.9396,2.6256,0.7631,0.9959,0.8666,4.5365,1.4877,1.7702,1.2786,0.8138,0.8582,0.8263,0.735,50,429.45,252.01,1,1,2025-10-01 16:50:42,16.5,75,,1,0,,0
2025-10-01 16:51:27,342.18,3.6747,219.15,6.8995,20.6987,216.83,224.45,216.19,377.99,383.46,377.21,379.59,6.7776,7.808,6.1131,1.244,1.4604,0.9702,2.6425,0.7805,0.9655,0.8966,4.5437,1.4696,1.7525,1.3216,0.8118,0.847,0.8341,0.7344,50,429.51,252.05,1,1,2025-10-01 16:51:27,16.4,75,,1,0,,0
2025-10-01 16:52:12,342.23,3.7229,218.92,6.9571,20.8714,218.22,223.65,214.9,381.07,380.91,375.56,379.16,7.0731,7.91,5.8883,1.3258,1.447,0.9501,2.6378,0.7882,1.0147,0.8348,4.578,1.5435,1.7691,1.2654,0.8159,0.8595,0.8187,0.7512,50,429.57,252.08,1,1,2025-10-01 16:52:12,16.2,74.1,,1,0,,0
2025-10-01 16:52:57,342.28,3.7447,220.2,6.9849,20.9549,219.88,224.85,215.89,382.55,383.44,378.18,381.31,7.0252,7.8656,6.0641,1.3121,1.4516,0.9811,2.6863,0.8132,1.0071,0.866,4.6225,1.5447,1.7686,1.3092,0.8125,0.8499,0.8216,0.7497,50,429.63,252.11,1,1,2025-10-01 16:52:57,16.1,73.4,,1,0,,0
2025-10-01 16:53:42,342.32,3.7153,220.27,6.947,20.841099999999997,219.69,224.8,216.33,381.87,383.94,378.7,381.58,7.0898,7.8496,5.9017,1.3257,1.4338,0.9558,2.6864,0.8156,1.0253,0.8455,4.5989,1.5576,1.7646,1.2767,0.8103,0.8517,0.8134,0.7489,50,429.68,252.14,1,1,2025-10-01 16:53:42,15.9,72.6,,1,0,,0
2025-10-01 16:54:27,342.37,3.7021,219.31,6.9268,20.7806,219.06,224.4,214.48,381.88,382.37,375.31,379.94,7.1326,7.9048,5.7432,1.3466,1.4319,0.9236,2.6486,0.7906,1.044,0.8141,4.5681,1.5625,1.7738,1.2318,0.8132,0.8623,0.808,0.7502,50,429.74,252.18,1,1,2025-10-01 16:54:27,15.8,72.4,,1,0,,0
2025-10-01 16:55:12,342.42,3.7115,219.96,6.9425,20.8276,219.5,225.04,215.36,382.9,382.96,377.1,380.95,7.0771,7.8471,5.9034,1.3254,1.435,0.9512,2.677,0.8082,1.026,0.8427,4.5907,1.5534,1.7659,1.2714,0.811,0.8537,0.8134,0.7484,49.9,429.8,252.21,1,1,2025-10-01 16:55:12,15.7,72.9,,1,0,,0
2025-10-01 16:55:57,342.46,3.6894,220.12,6.9131,20.7395,219.46,224.97,215.94,382.1,384.1,377.54,381.23,6.9847,7.7637,5.9911,1.2964,1.4278,0.9652,2.6789,0.8159,1.0026,0.8603,4.5732,1.5329,1.7466,1.2937,0.8091,0.8463,0.8183,0.7465,50,429.86,252.24,1,1,2025-10-01 16:55:57,15.6,73.1,,1,0,,0
2025-10-01 16:56:42,342.51,3.723,219.58,6.954,20.862000000000002,218.95,225.37,214.44,382.49,382.08,376.41,380.23,7.1271,7.9164,5.8185,1.344,1.4452,0.9338,2.6608,0.791,1.0432,0.8266,4.5923,1.5605,1.7841,1.2477,0.8135,0.8618,0.8108,0.7487,50,429.91,252.28,1,1,2025-10-01 16:56:42,15.5,73.4,,1,0,,0
2025-10-01 16:57:27,342.55,3.6597,219.83,6.8715,20.6146,219.48,224.19,215.82,381.44,383.29,377.48,380.95,6.9829,7.7344,5.8973,1.2972,1.4112,0.9513,2.6621,0.814,1.0039,0.8443,4.5393,1.5326,1.734,1.2728,0.8086,0.847,0.8148,0.7479,50,429.97,252.31,1,1,2025-10-01 16:57:27,15.5,72.5,,1,0,,0
2025-10-01 16:58:12,342.58,0.3117,221.24,0.4627,1.3883,220.28,226.98,216.47,385.19,385.37,379.03,382.99,0.0,1.3883,0.0,0,0.3117,0,0.0423,0,0.0423,0,0.3151,0,0.3151,0,0.9909,1,0.9909,1,50,430,252.33,0,1,2025-10-01 16:58:12,15.4,71.3,,0,0,,1
2025-10-01 16:58:57,342.59,0.3114,221.36,0.4606,1.3818,219.28,228.07,216.74,385.11,386.31,378.8,383.3,0.0,1.3818,0.0,0,0.3114,0,0.0441,0,0.0441,0,0.3151,0,0.3151,0,0.9901,1,0.9901,1,50,430.01,252.33,0,1,2025-10-01 16:58:57,15.3,73.3,,0,0,,1
2025-10-01 16:59:42,342.59,0.3098,221.81,0.4597,1.3792,219.93,227.21,218.31,383.81,387.46,381.24,384.27,0.0,1.3792,0.0,0,0.3098,0,0.0429,0,0.0429,0,0.3134,0,0.3134,0,0.9905,1,0.9905,1,50,430.01,252.33,0,1,2025-10-01 16:59:42,15.3,76.3,,0,0,,1
2025-10-01 17:00:27,342.59,0.3091,220.1,0.4582,1.3746,218.54,227.53,214.24,384.69,384.01,375.03,381.61,0.0,1.3746,0.0,0,0.3091,0,0.0433,0,0.0433,0,0.3128,0,0.3128,0,0.9903,1,0.9903,1,50,430.01,252.33,0,1,2025-10-01 17:00:27,15.5,79.3,,0,0,,1
2025-10-01 17:01:12,342.6,0.3087,220.18,0.4584,1.3753,219.05,227.01,214.5,384.47,383.54,376.12,381.29,0.0,1.3753,0.0,0,0.3087,0,0.0423,0,0.0423,0,0.3122,0,0.3122,0,0.9907,1,0.9907,1,50.1,430.02,252.33,0,1,2025-10-01 17:01:12,15.7,81.5,,0,0,,1
2025-10-01 17:01:57,342.6,0.3069,221.03,0.4573,1.372,220.8,226.13,216.18,382.93,386.94,378.53,382.75,0.0,1.372,0.0,0,0.3069,0,0.0413,0,0.0413,0,0.3103,0,0.3103,0,0.991,1,0.991,1,50.1,430.02,252.33,0,1,2025-10-01 17:01:57,15.9,83.5,,0,0,,1
2025-10-01 17:02:42,342.6,0.3073,220.09,0.4572,1.3717,220.68,225.54,214.07,383.69,383.5,376.42,381.2,0.0,1.3717,0.0,0,0.3062,0,0.0406,0,0.0406,0,0.3094,0,0.3094,0,0.9913,1,0.9913,1,50.1,430.03,252.33,0,1,2025-10-01 17:02:42,16.1,85.1,,0,0,,1
2025-10-01 17:03:27,342.61,0.3066,220.58,0.4569,1.3708,219.99,226.07,215.69,385.28,384.09,376.83,382.2,0.0,1.3708,0.0,0,0.3066,0,0.0412,0,0.0412,0,0.3099,0,0.3099,0,0.991,1,0.991,1,50.1,430.03,252.33,0,1,2025-10-01 17:03:27,16.3,86.4,,0,0,,1
2025-10-01 17:04:12,342.61,0.3065,221.05,0.4559,1.3679,220.03,225.72,217.4,383.74,384.96,379.87,382.86,0.0,1.3679,0.0,0,0.3054,0,0.0411,0,0.0411,0,0.3088,0,0.3088,0,0.9911,1,0.991,1,50.1,430.03,252.33,0,1,2025-10-01 17:04:12,16.5,87.7,,0,0,,1
2025-10-01 17:04:57,342.62,0.3045,220.52,0.4548,1.3644,220,225.56,216.02,385.04,383.09,377.78,381.98,0.0,1.3644,0.0,0,0.3045,0,0.0408,0,0.0408,0,0.3078,0,0.3078,0,0.9911,1,0.9911,1,50.1,430.04,252.33,0,1,2025-10-01 17:04:57,16.7,89.2,,0,0,,1
2025-10-01 17:05:42,342.62,0.3039,220.46,0.4547,1.3641,220.07,224.17,217.15,383.62,383.42,378.52,381.74,0.0,1.3641,0.0,0,0.3027,0,0.0395,0,0.0395,0,0.3058,0,0.3058,0,0.9916,1,0.9915,1,50,430.04,252.34,0,1,2025-10-01 17:05:42,17.0,90.5,,0,0,,1
2025-10-01 17:06:27,342.62,0.3029,220.64,0.4546,1.3639,219.98,224.41,217.53,383.08,384.01,379.37,382.05,0.0,1.3639,0.0,0,0.3029,0,0.0399,0,0.0399,0,0.3061,0,0.3061,0,0.9914,1,0.9914,1,50,430.05,252.34,0,1,2025-10-01 17:06:27,17.2,90.9,,0,0,,1
2025-10-01 17:07:12,342.63,0.3019,219.96,0.4534,1.3604,219.86,224.2,215.84,384.24,382.02,376.74,380.9,0.0,1.3604,0.0,0,0.3019,0,0.0401,0,0.0401,0,0.305,0,0.305,0,0.9913,1,0.9913,1,50,430.05,252.34,0,1,2025-10-01 17:07:12,17.4,91.2,,0,0,,1
2025-10-01 17:07:57,342.63,0.3003,220.4,0.4525,1.3577,220.13,223.49,217.58,383.61,382.6,379.02,381.62,0.0,1.3577,0.0,0,0.3003,0,0.0397,0,0.0397,0,0.3034,0,0.3034,0,0.9913,1,0.9913,1,50,430.05,252.34,0,1,2025-10-01 17:07:57,17.6,91.5,,0,0,,1
2025-10-01 17:08:42,342.63,0.3046,220.74,0.4542,1.3627,218.15,226.16,217.92,383.81,384.53,378.68,382.24,0.0,1.3627,0.0,0,0.3046,0,0.0428,0,0.0428,0,0.3082,0,0.3082,0,0.9902,1,0.9902,1,49.9,430.06,252.34,0,1,2025-10-01 17:08:42,17.7,91.6,,0,0,,1
2025-10-01 17:09:27,342.64,0.3054,220.22,0.4544,1.3632,217.69,226.69,216.3,384.93,383.16,376.28,381.41,0.0,1.3632,0.0,0,0.3054,0,0.0433,0,0.0433,0,0.309,0,0.309,0,0.9901,1,0.9901,1,50,430.06,252.34,0,1,2025-10-01 17:09:27,17.8,91.6,,0,0,,1
2025-10-01 17:10:12,342.64,0.3042,221.03,0.4539,1.3619,219.05,225.88,218.16,384.17,384.41,379.92,382.86,0.0,1.3619,0.0,0,0.3042,0,0.0421,0,0.0421,0,0.3076,0,0.3076,0,0.9905,1,0.9905,1,50,430.06,252.34,0,1,2025-10-01 17:10:12,17.9,91.8,,0,0,,1
2025-10-01 17:10:57,342.65,0.3065,221.38,0.4553,1.3659,220.42,227.05,216.67,385.48,384.34,380.46,383.35,0.0,1.3659,0.0,0,0.3065,0,0.0433,0,0.0433,0,0.3101,0,0.3101,0,0.9901,1,0.9901,1,50,430.07,252.34,0,1,2025-10-01 17:10:57,18.0,91.9,,0,0,,1
2025-10-01 17:11:42,342.65,0.3055,221.32,0.4549,1.3649,220.52,226.42,217.02,385.95,384.73,379.34,383.22,0.0,1.3649,0.0,0,0.3055,0,0.0425,0,0.0425,0,0.309,0,0.309,0,0.9904,1,0.9904,1,50,430.07,252.34,0,1,2025-10-01 17:11:42,18.1,92.3,,0,0,,1
2025-10-01 17:12:27,342.65,0.3051,221.98,0.4544,1.3632,221,226.41,218.53,385.09,386.46,381.85,384.43,0.0,1.3632,0.0,0,0.3051,0,0.0424,0,0.0424,0,0.3086,0,0.3086,0,0.9905,1,0.9905,1,50,430.08,252.34,0,1,2025-10-01 17:12:27,18.2,92.5,,0,0,,1
2025-10-01 17:13:12,342.67,3.6845,221.16,6.9125,20.7375,219.97,226.57,216.96,384.74,384.78,379.67,382.9,7.0104,7.8311,5.896,1.3082,1.4359,0.9404,2.7194,0.8144,1.0389,0.8662,4.5956,1.5421,1.7743,1.2792,0.8045,0.8489,0.8101,0.7355,50,430.1,252.35,1,1,2025-10-01 17:13:12,18.3,92.7,,1,0,,0
2025-10-01 17:13:57,342.72,3.7523,220.43,6.9962,20.9887,219.74,226.67,214.89,386.09,382.7,376.66,381.96,7.1792,8.0401,5.7694,1.3676,1.4659,0.9188,2.6951,0.7843,1.0794,0.8314,4.6398,1.5776,1.8224,1.2398,0.8122,0.8674,0.8052,0.7414,50.1,430.16,252.39,1,1,2025-10-01 17:13:57,18.3,91.1,,1,0,,0
2025-10-01 17:14:42,342.77,3.7422,220.85,6.9768,20.930600000000002,220.14,225.32,217.09,383.52,384.18,379.83,382.54,7.0786,7.7884,6.0636,1.3152,1.4369,0.99,2.7055,0.8342,1.0045,0.8668,4.6295,1.5583,1.7549,1.3163,0.8103,0.8444,0.8196,0.7523,50,430.22,252.42,1,1,2025-10-01 17:14:42,18.2,88.1,,1,0,,0
2025-10-01 17:15:27,342.81,3.7079,221.07,6.9307,20.7922,220.17,225.8,217.26,382.54,385.24,380.86,382.96,6.9797,7.8263,5.9862,1.3013,1.4432,0.9634,2.7045,0.8154,1.0164,0.8727,4.6045,1.5367,1.7672,1.3006,0.8079,0.8473,0.8176,0.7411,50.1,430.27,252.45,1,1,2025-10-01 17:15:27,18.0,85.4,,1,0,,0
2025-10-01 17:16:12,342.86,3.7205,220.19,6.9475,20.8427,220.03,226.3,214.24,383.05,384.29,376.73,381.44,7.0187,7.9914,5.8326,1.3354,1.4649,0.9202,2.6753,0.7737,1.0571,0.8446,4.6024,1.5443,1.8085,1.2496,0.8118,0.8652,0.8109,0.7367,50,430.33,252.49,1,1,2025-10-01 17:16:12,17.9,83.5,,1,0,,0
2025-10-01 17:16:57,342.91,3.7211,220.09,6.952,20.856,219.24,226.68,214.35,383.08,384.01,376.48,381.11,7.0669,7.9599,5.8292,1.3378,1.4608,0.9224,2.6771,0.7796,1.0556,0.8419,4.6032,1.5493,1.8044,1.2495,0.8117,0.8639,0.8105,0.7386,50.1,430.39,252.52,1,1,2025-10-01 17:16:57,17.6,81.8,,1,0,,0
2025-10-01 17:17:42,342.95,3.6923,219.84,6.9135,20.7405,217.59,224.95,216.99,381.16,383.42,377.74,380.8,6.8953,7.7777,6.0675,1.2681,1.4495,0.9747,2.66,0.7998,0.9762,0.8839,4.5665,1.5003,1.7496,1.3166,0.8113,0.8458,0.8294,0.7407,50,430.45,252.55,1,1,2025-10-01 17:17:42,17.5,81.3,,1,0,,0
2025-10-01 17:18:27,343,3.7274,219.54,6.9678,20.9036,216.41,225.39,216.84,383.54,381.99,375.29,380.36,7.0665,7.9672,5.8699,1.3149,1.4722,0.9403,2.6609,0.7789,1.025,0.857,4.5978,1.5293,1.7957,1.2728,0.8138,0.8603,0.8206,0.7391,50,430.5,252.59,1,1,2025-10-01 17:18:27,17.4,80.1,,1,0,,0
2025-10-01 17:19:12,343.05,3.699,219.65,6.926,20.778200000000002,216.08,224.33,218.56,381.07,382.96,377.33,380.51,6.8895,7.7322,6.1565,1.2485,1.4505,1,2.6553,0.8088,0.9474,0.8991,4.5688,1.4887,1.7346,1.3456,0.8123,0.8392,0.8372,0.7436,50,430.56,252.62,1,1,2025-10-01 17:19:12,17.2,78.9,,1,0,,0
2025-10-01 17:19:57,343.09,3.6779,218.93,6.9031,20.7095,217.34,223.54,215.93,381.85,380.86,374.93,379.24,7.0471,7.882,5.7804,1.3138,1.4356,0.9284,2.6369,0.7853,1.0184,0.8333,4.5417,1.5316,1.7619,1.2482,0.8127,0.8583,0.8156,0.7442,50,430.62,252.65,1,1,2025-10-01 17:19:57,17.0,77.4,,1,0,,0
2025-10-01 17:20:42,343.14,3.6954,219.67,6.9179,20.7538,220.1,222.83,216.09,383.29,381.12,377.05,380.54,7.1121,7.8333,5.8084,1.3349,1.4129,0.9476,2.6591,0.8155,1.0217,0.8218,4.566,1.5654,1.7455,1.2551,0.8116,0.8533,0.8103,0.7554,50,430.68,252.69,1,1,2025-10-01 17:20:42,16.8,77.3,,1,0,,0
2025-10-01 17:21:27,343.18,3.7108,219.49,6.9383,20.8151,220.14,222.5,215.84,382.9,381.64,375.97,380.18,7.1797,7.8257,5.8097,1.348,1.4082,0.9547,2.6563,0.8234,1.021,0.8119,4.5757,1.5805,1.7412,1.254,0.8131,0.8533,0.8095,0.7617,50,430.73,252.72,1,1,2025-10-01 17:21:27,16.7,76.3,,1,0,,0
2025-10-01 17:22:12,343.23,3.6994,219.65,6.9236,20.770799999999998,220.03,222.61,216.32,381.59,382.55,377.16,380.44,7.0618,7.8077,5.9013,1.3192,1.4163,0.9639,2.6591,0.8189,1.0043,0.8359,4.5684,1.5538,1.7381,1.2766,0.8119,0.8496,0.8157,0.7554,50,430.79,252.76,1,1,2025-10-01 17:22:12,16.6,75,,1,0,,0
2025-10-01 17:22:57,343.28,3.6938,219.24,6.9186,20.755899999999997,219.18,222.95,215.59,383.12,381.63,374.46,379.72,7.1301,7.9146,5.7112,1.3442,1.4251,0.9245,2.6448,0.7952,1.0375,0.8121,4.5586,1.5628,1.7646,1.2313,0.813,0.8606,0.8084,0.7512,50,430.85,252.79,1,1,2025-10-01 17:22:57,16.4,73.8,,1,0,,0
2025-10-01 17:23:42,343.33,3.7022,218.11,6.9267,20.7803,217.74,220.78,215.83,379.72,379.24,374.4,377.76,7.0661,7.7681,5.9461,1.307,1.4141,0.9812,2.6036,0.8099,0.9675,0.8262,4.537,1.5386,1.715,1.2833,0.8179,0.85,0.8253,0.7649,49.9,430.91,252.82,1,1,2025-10-01 17:23:42,16.3,73.6,,1,0,,0
2025-10-01 17:24:27,343.37,3.6849,219.02,6.9059,20.7178,218.42,222.35,216.29,381.31,381.39,375.36,379.35,6.9951,7.8491,5.8736,1.3032,1.4303,0.9515,2.6332,0.7955,0.9969,0.8407,4.5435,1.5279,1.7452,1.2704,0.8136,0.8535,0.8203,0.7493,50,430.96,252.85,1,1,2025-10-01 17:24:27,16.2,73.3,,1,0,,0
2025-10-01 17:25:12,343.42,3.6666,218.8,6.8839,20.6517,218.85,221.57,215.99,381.42,381.04,374.46,378.97,7.0564,7.774,5.8213,1.3126,1.4031,0.9509,2.6293,0.8117,0.9962,0.8215,4.5241,1.5443,1.7225,1.2573,0.8126,0.8505,0.8153,0.7567,50,431.02,252.89,1,1,2025-10-01 17:25:12,16.1,73.7,,1,0,,0
2025-10-01 17:25:57,343.46,3.6587,219.66,6.8733,20.62,219.19,221.01,218.79,380.29,382.52,378.57,380.45,6.9179,7.5572,6.1449,1.2506,1.3868,1.0214,2.6564,0.8556,0.9277,0.8731,4.531,1.5163,1.6702,1.3444,0.8092,0.8253,0.8311,0.7601,50,431.07,252.92,1,1,2025-10-01 17:25:57,16.0,73.4,,1,0,,0
2025-10-01 17:26:42,343.51,3.6949,218.81,6.9199,20.759900000000002,218.51,221.94,215.99,382.38,380.42,374.19,379.07,7.0972,7.8704,5.7923,1.3276,1.4222,0.945,2.6289,0.7994,1.0109,0.8187,4.5486,1.5508,1.7468,1.2511,0.8148,0.8566,0.815,0.7558,50,431.13,252.95,1,1,2025-10-01 17:26:42,15.9,73.1,,1,0,,0
2025-10-01 17:27:27,343.55,3.7149,220.02,6.9494,20.848399999999998,218.67,223.3,218.11,381.38,383.87,378.02,381.14,6.9848,7.8208,6.0428,1.2879,1.4402,0.9867,2.676,0.819,0.9843,0.8727,4.5917,1.5274,1.7464,1.318,0.8114,0.8438,0.8256,0.749,50,431.19,252.99,1,1,2025-10-01 17:27:27,15.9,73,,1,0,,0
2025-10-01 17:28:12,343.6,3.6816,220.08,6.9061,20.7185,218.75,223.5,218.01,382.12,383.82,377.65,381.19,6.982,7.7986,5.9379,1.2892,1.4277,0.9647,2.6755,0.8168,0.9964,0.8622,4.5648,1.5273,1.743,1.2945,0.8089,0.8447,0.82,0.7455,50,431.25,253.02,1,1,2025-10-01 17:28:12,15.8,72,,1,0,,0
2025-10-01 17:28:57,343.65,3.6651,219.77,6.8846,20.654,218.6,223.48,217.23,383.3,382.86,375.81,380.56,7.1108,7.833,5.7102,1.325,1.4128,0.9273,2.6642,0.8108,1.0305,0.8229,4.5454,1.5544,1.7505,1.2404,0.8088,0.8529,0.8079,0.7479,50,431.3,253.05,1,1,2025-10-01 17:28:57,15.7,72.3,,1,0,,0
2025-10-01 17:29:42,343.69,3.6659,221.12,6.8757,20.627299999999998,220.95,222.45,219.98,383.69,384.62,380.68,382.85,6.9939,7.628,6.0054,1.2799,1.3884,0.9976,2.7008,0.8638,0.9722,0.8648,4.5632,1.5453,1.6968,1.3211,0.8051,0.8288,0.8191,0.7556,50,431.36,253.09,1,1,2025-10-01 17:29:42,15.6,71.8,,1,0,,0
2025-10-01 17:30:27,343.74,3.6937,221.31,6.9144,20.7434,220.23,224,219.7,384.44,386.19,379.31,383.37,7.0364,7.8366,5.8704,1.3069,1.4272,0.9595,2.7098,0.8307,1.0185,0.8606,4.5948,1.5496,1.7554,1.2897,0.8062,0.8439,0.8139,0.7444,50.1,431.42,253.12,1,1,2025-10-01 17:30:27,15.6,72.1,,1,0,,0
2025-10-01 17:31:12,343.78,3.7153,220.54,6.9389,20.8168,220.22,223.17,218.23,385.75,382.72,377.48,381.98,7.2285,7.9492,5.6391,1.3651,1.4234,0.9267,2.6808,0.8167,1.0557,0.8085,4.5965,1.5919,1.774,1.2306,0.8109,0.8581,0.8032,0.7535,50.1,431.47,253.15,1,1,2025-10-01 17:31:12,15.5,72.2,,1,0,,0
2025-10-01 17:31:57,343.83,3.6907,221.27,6.9059,20.7178,220.64,222.77,220.42,384.37,385.66,379.73,383.12,6.9591,7.7487,6.01,1.2808,1.418,0.9919,2.7023,0.8445,0.9809,0.8769,4.5864,1.5355,1.7262,1.3247,0.8068,0.8348,0.8224,0.7492,50.1,431.53,253.19,1,1,2025-10-01 17:31:57,15.5,71.4,,1,0,,0
2025-10-01 17:32:42,343.87,3.6729,221.53,6.8861,20.6583,220.86,223.7,220.03,384.48,386.62,379.97,383.75,6.9038,7.7679,5.9866,1.2744,1.4231,0.9754,2.7128,0.835,0.9937,0.8841,4.5797,1.5248,1.7377,1.3172,0.8043,0.8364,0.8198,0.7409,50.1,431.59,253.22,1,1,2025-10-01 17:32:42,15.4,71.2,,1,0,,0
2025-10-01 17:33:27,343.92,3.7014,220.82,6.9231,20.7694,220.81,223.62,218.03,386.62,383.24,377.54,382.46,7.1281,7.8972,5.7441,1.3418,1.4223,0.9374,2.6935,0.8208,1.0433,0.8294,4.5923,1.574,1.766,1.2524,0.8085,0.853,0.8063,0.7489,50.1,431.64,253.25,1,1,2025-10-01 17:33:27,15.4,72.9,,1,0,,0
2025-10-01 17:34:57,344.01,3.6523,220.71,6.8629,20.5888,220.2,223.34,218.59,382.93,384.87,379.02,382.25,6.9943,7.8045,5.79,1.3013,1.4115,0.9395,2.6878,0.8217,1.0193,0.8468,4.5488,1.5401,1.7431,1.2656,0.8054,0.8455,0.8107,0.7428,50,431.76,253.32,1,1,2025-10-01 17:34:57,15.4,71.6,,1,0,,0
2025-10-01 17:37:12,344.15,3.6383,219.95,6.8543,20.563,217.33,223.75,218.78,382.49,383.23,377.2,380.86,6.9552,7.7735,5.8343,1.2758,1.4212,0.9414,2.6694,0.809,0.9995,0.861,4.5273,1.5116,1.7393,1.2764,0.8062,0.8445,0.8179,0.7379,49.9,431.93,253.42,1,1,2025-10-01 17:37:12,15.2,71.6,,1,0,,0
2025-10-01 17:37:57,344.18,0.3077,220.57,0.4616,1.385,218.17,224.39,219.15,383.97,384.27,377.89,382.08,0.0,1.385,0.0,0,0.3077,0,0.0398,0,0.0398,0,0.3108,0,0.3108,0,0.9917,1,0.9917,1,50,431.97,253.45,0,1,2025-10-01 17:37:57,15.2,70.7,,0,0,,1
2025-10-01 17:38:42,344.19,0.3062,220.77,0.4592,1.3777,218.73,223.77,219.82,384.3,383.78,379.09,382.35,0.0,1.3777,0.0,0,0.3052,0,0.0396,0,0.0396,0,0.3083,0,0.3083,0,0.9917,1,0.9916,1,49.9,431.97,253.45,0,1,2025-10-01 17:38:42,15.2,72.6,,0,0,,1
2025-10-01 17:39:27,344.19,0.3031,221.2,0.4563,1.3691,220.45,223.51,219.66,383.76,385.67,379.97,383.08,0.0,1.3691,0.0,0,0.3031,0,0.0397,0,0.0397,0,0.306,0,0.306,0,0.9915,1,0.9915,1,50,431.98,253.45,0,1,2025-10-01 17:39:27,15.3,74.5,,0,0,,1
2025-10-01 17:40:12,344.19,0.3034,220.9,0.4557,1.3671,220.56,223.44,218.71,385.07,384.68,378.08,382.68,0.0,1.3671,0.0,0,0.3024,0,0.0396,0,0.0396,0,0.3055,0,0.3055,0,0.9915,1,0.9915,1,50,431.98,253.45,0,1,2025-10-01 17:40:12,15.5,77.5,,0,0,,1
2025-10-01 17:40:57,344.2,0.3008,220.91,0.4552,1.3657,220.35,222.81,219.59,382.88,385,380.01,382.79,0.0,1.3657,0.0,0,0.3008,0,0.0392,0,0.0392,0,0.3043,0,0.3043,0,0.9916,1,0.9916,1,50,431.99,253.45,0,1,2025-10-01 17:40:57,15.7,80.4,,0,0,,1
2025-10-01 17:41:42,344.2,0.3016,220.55,0.4548,1.3645,219.22,223.36,219.07,384.31,383.64,378.07,382.23,0.0,1.3645,0.0,0,0.3016,0,0.0399,0,0.0399,0,0.3048,0,0.3048,0,0.9913,1,0.9913,1,50,431.99,253.45,0,1,2025-10-01 17:41:42,15.9,83.2,,0,0,,1
2025-10-01 17:42:27,344.21,0.3014,221.33,0.4544,1.3633,219.51,223.48,221.02,384.64,384.6,380.86,383.19,0.0,1.3633,0.0,0,0.3014,0,0.0405,0,0.0405,0,0.3047,0,0.3047,0,0.991,1,0.991,1,50,431.99,253.45,0,1,2025-10-01 17:42:27,16.2,84.8,,0,0,,1
2025-10-01 17:43:12,344.21,0.3027,221.69,0.455,1.3652,220.21,224.07,220.79,386.41,384.96,380.54,383.94,0.0,1.3652,0.0,0,0.3027,0,0.0404,0,0.0404,0,0.3059,0,0.3059,0,0.9912,1,0.9912,1,50,432,253.45,0,1,2025-10-01 17:43:12,16.4,86.7,,0,0,,1
2025-10-01 17:43:57,344.21,0.303,222.65,0.4554,1.3664,221.23,224.11,222.63,385.32,387.98,383.65,385.63,0.0,1.3664,0.0,0,0.303,0,0.0404,0,0.0404,0,0.3062,0,0.3062,0,0.9912,1,0.9912,1,50.1,432,253.45,0,1,2025-10-01 17:43:57,16.7,88,,0,0,,1
2025-10-01 17:44:42,344.22,0.3043,222.1,0.4558,1.3676,221.1,224.92,220.3,386.24,385.33,382.52,384.73,0.0,1.3676,0.0,0,0.3043,0,0.0408,0,0.0408,0,0.3076,0,0.3076,0,0.9911,1,0.9911,1,50.1,432.01,253.45,0,1,2025-10-01 17:44:42,16.9,89.3,,0,0,,1
2025-10-01 17:45:27,344.22,0.3044,222.28,0.4562,1.3686,221.53,224.89,220.42,387.06,386.24,381.7,384.99,0.0,1.3686,0.0,0,0.3044,0,0.0411,0,0.0411,0,0.3078,0,0.3078,0,0.9909,1,0.991,1,50.1,432.01,253.45,0,1,2025-10-01 17:45:27,17.1,89.9,,0,0,,1
2025-10-01 17:46:12,344.23,0.3056,221.98,0.4561,1.3685,219.74,226.04,220.17,384.87,386.7,381.88,384.56,0.0,1.3685,0.0,0,0.3056,0,0.0426,0,0.0426,0,0.3093,0,0.3093,0,0.9904,1,0.9905,1,50.1,432.01,253.45,0,1,2025-10-01 17:46:12,17.3,89.9,,0,0,,1
2025-10-01 17:46:57,344.23,0.3066,221.76,0.456,1.3682,219.23,226.51,219.56,385.96,385.94,380.45,384.11,0.0,1.3682,0.0,0,0.3066,0,0.0428,0,0.0428,0,0.3099,0,0.3099,0,0.9904,1,0.9903,1,50.1,432.02,253.45,0,1,2025-10-01 17:46:57,17.4,89.8,,0,0,,1
2025-10-01 17:47:42,344.23,0.305,222.11,0.4553,1.3659,219.5,225.85,221,386.28,386.52,381.35,384.64,0.0,1.3659,0.0,0,0.305,0,0.0422,0,0.0422,0,0.3085,0,0.3085,0,0.9905,1,0.9905,1,50,432.02,253.45,0,1,2025-10-01 17:47:42,17.6,90.3,,0,0,,1
2025-10-01 17:48:27,344.24,0.3037,222.51,0.4544,1.3632,219.9,225.28,222.35,385.49,387.64,383.06,385.38,0.0,1.3632,0.0,0,0.3037,0,0.0418,0,0.0418,0,0.3071,0,0.3071,0,0.9906,1,0.9906,1,50,432.02,253.45,0,1,2025-10-01 17:48:27,17.7,90.8,,0,0,,1
2025-10-01 17:49:12,344.24,0.3037,222.12,0.4543,1.3629,221.52,225.33,219.53,388.04,385.94,380.22,384.8,0.0,1.3629,0.0,0,0.3037,0,0.0415,0,0.0415,0,0.3071,0,0.3071,0,0.9907,1,0.9907,1,50,432.03,253.45,0,1,2025-10-01 17:49:12,17.8,91.6,,0,0,,1
2025-10-01 17:49:57,344.24,0.3031,222.61,0.4544,1.3633,221.59,224.75,221.51,386.74,386.7,383.3,385.65,0.0,1.3633,0.0,0,0.3031,0,0.0407,0,0.0407,0,0.3064,0,0.3064,0,0.991,1,0.991,1,50,432.03,253.45,0,1,2025-10-01 17:49:57,18.0,91.9,,0,0,,1
2025-10-01 17:51:27,344.33,3.7178,221.25,6.9511,20.8535,219.3,223.5,220.95,384.44,384.89,380.31,383.25,7.0318,7.7794,6.0423,1.2882,1.4303,0.9993,2.7143,0.8455,0.9848,0.8839,4.6158,1.5421,1.7387,1.335,0.8076,0.8359,0.8236,0.749,50,432.14,253.52,1,1,2025-10-01 17:51:27,18.1,88,,1,0,,0
2025-10-01 17:53:42,344.47,3.6934,220.5,6.9214,20.7643,219.15,223.58,218.78,383.56,383.69,378.53,381.92,7.0236,7.8384,5.9023,1.3014,1.4308,0.9611,2.6896,0.8199,1.0085,0.8612,4.583,1.5392,1.7525,1.2913,0.8083,0.846,0.8173,0.7447,50,432.31,253.62,1,1,2025-10-01 17:53:42,17.7,80.6,,1,0,,0
2025-10-01 17:54:27,344.52,3.6835,220.42,6.9105,20.7316,217.25,224.25,219.77,383.3,383.74,378.32,381.54,6.93,7.7785,6.0231,1.2637,1.4417,0.9781,2.6851,0.8164,0.9781,0.8906,4.5736,1.5055,1.7443,1.3237,0.808,0.8399,0.8275,0.7394,50,432.37,253.65,1,1,2025-10-01 17:54:27,17.4,80,,1,0,,0
2025-10-01 17:55:12,344.56,3.6894,220.33,6.9165,20.7495,216.43,224.3,220.26,382.66,383.76,378.44,381.6,6.878,7.791,6.0805,1.2484,1.4549,0.9861,2.6795,0.8093,0.9647,0.9055,4.5754,1.4886,1.7475,1.3393,0.8091,0.8391,0.8334,0.7365,50,432.43,253.69,1,1,2025-10-01 17:55:12,17.2,78.6,,1,0,,0
2025-10-01 17:55:57,344.61,3.6843,220.44,6.9087,20.7261,217.24,224.56,219.54,383.12,384.12,378.24,381.82,6.9304,7.8156,5.9801,1.2695,1.4479,0.967,2.6829,0.8076,0.9882,0.887,4.5735,1.5056,1.7551,1.3129,0.8083,0.8437,0.8259,0.7369,50.1,432.48,253.72,1,1,2025-10-01 17:55:57,17.0,77,,1,0,,0
2025-10-01 17:56:42,344.65,3.6546,220.31,6.8657,20.5972,217.48,224.54,218.91,383.61,383.39,377.77,381.72,7.0025,7.7939,5.8008,1.2903,1.4265,0.9378,2.6718,0.8068,1.01,0.855,4.5428,1.5229,1.75,1.2699,0.8072,0.8479,0.8161,0.7389,50,432.54,253.75,1,1,2025-10-01 17:56:42,16.9,76.2,,1,0,,0
2025-10-01 17:58:12,344.74,3.6434,220.58,6.8519,20.5559,218.58,225.01,218.16,383.81,384.67,377.72,381.97,6.9513,7.8376,5.767,1.2921,1.4309,0.9203,2.6819,0.7976,1.0275,0.8568,4.5411,1.5194,1.7635,1.2581,0.8053,0.8509,0.8122,0.7318,50.1,432.66,253.82,1,1,2025-10-01 17:58:12,16.5,74.7,,1,0,,0
2025-10-01 17:59:42,344.84,3.6745,221.19,6.8835,20.6506,219.23,225.14,219.21,383.54,385.5,380.31,383.09,6.924,7.7944,5.9322,1.2797,1.4376,0.9571,2.6969,0.8146,1.0029,0.8794,4.5732,1.5179,1.7548,1.3004,0.8061,0.8435,0.8201,0.7363,50.1,432.77,253.89,1,1,2025-10-01 17:59:42,16.2,72.9,,1,0,,0
2025-10-01 18:00:27,344.88,3.6721,221.64,6.8815,20.6447,220.84,225.98,218.12,387.44,385.21,379.09,384.09,7.1383,7.8899,5.6165,1.3475,1.4204,0.9042,2.7152,0.8159,1.0739,0.8254,4.5845,1.5764,1.783,1.2251,0.804,0.8554,0.7976,0.7385,50.2,432.83,253.92,1,1,2025-10-01 18:00:27,16.0,73.1,,1,0,,0
2025-10-01 18:01:12,344.93,3.6636,222.8,6.8688,20.6066,221.47,226.17,220.77,386.98,387.6,383.14,385.94,6.9682,7.7888,5.8496,1.2944,1.4236,0.9455,2.751,0.8383,1.0341,0.8786,4.5963,1.5432,1.7616,1.2914,0.7996,0.8393,0.809,0.7325,50.2,432.89,253.96,1,1,2025-10-01 18:01:12,15.9,73.8,,1,0,,0
2025-10-01 18:01:57,344.97,3.6451,222.74,6.8537,20.5613,221.16,227.19,219.89,387.17,388.65,381.61,386.05,6.9382,7.8598,5.7633,1.2973,1.4343,0.9135,2.7545,0.8175,1.06,0.877,4.5874,1.5345,1.7857,1.2673,0.7978,0.846,0.8042,0.7213,50.2,432.94,253.99,1,1,2025-10-01 18:01:57,15.8,74.2,,1,0,,0
2025-10-01 18:02:42,345.02,3.645,222.85,6.8484,20.5454,221.03,226.67,220.87,387.17,388.76,382.07,386.03,6.912,7.7468,5.8866,1.276,1.4227,0.9464,2.7533,0.8378,1.0254,0.8901,4.5839,1.5278,1.756,1.3002,0.7979,0.8359,0.8112,0.7284,50.2,433,254.02,1,1,2025-10-01 18:02:42,15.7,72.6,,1,0,,0
2025-10-01 18:03:27,345.06,3.6352,222.34,6.8423,20.527,220.93,226.93,219.16,388.54,386.91,379.9,384.88,6.9711,7.9186,5.6373,1.3128,1.4344,0.888,2.7394,0.803,1.0787,0.8577,4.5726,1.5401,1.797,1.2355,0.7986,0.853,0.7992,0.7192,50.2,433.06,254.06,1,1,2025-10-01 18:03:27,15.6,71,,1,0,,0
2025-10-01 18:04:12,345.09,0.3145,222.52,0.465,1.395,220.93,227.82,218.82,388.08,387.31,380.9,385.49,0.0,1.395,0.0,0,0.3145,0,0.0415,0,0.0415,0,0.3178,0,0.3178,0,0.9913,1,0.9913,1,50.1,433.09,254.08,0,1,2025-10-01 18:04:12,15.5,71,,0,0,,1
2025-10-01 18:04:57,345.09,0.3093,222.74,0.4595,1.3787,220.81,226.76,220.66,385.82,388.63,382.93,385.94,0.0,1.3787,0.0,0,0.3093,0,0.0412,0,0.0412,0,0.3126,0,0.3126,0,0.9912,1,0.9912,1,50.1,433.09,254.08,0,1,2025-10-01 18:04:57,15.4,73.9,,0,0,,1
2025-10-01 18:05:42,345.1,0.31,222.01,0.4596,1.3789,220.07,227.27,218.69,386.56,386.71,380.34,384.5,0.0,1.3789,0.0,0,0.31,0,0.0419,0,0.0419,0,0.3134,0,0.3134,0,0.991,1,0.991,1,50.1,433.09,254.08,0,1,2025-10-01 18:05:42,15.5,78.2,,0,0,,1
2025-10-01 18:06:27,345.1,0.3069,223.05,0.4577,1.3733,222.51,225.91,220.73,386.8,388.25,383.92,386.25,0.0,1.3733,0.0,0,0.3069,0,0.0411,0,0.0411,0,0.3102,0,0.3102,0,0.9911,1,0.9911,1,50.1,433.1,254.08,0,1,2025-10-01 18:06:27,15.8,81.9,,0,0,,1
2025-10-01 18:07:12,345.1,0.3069,222.78,0.4578,1.3735,222.63,225.89,219.82,387.28,387.75,382.55,385.91,0.0,1.3735,0.0,0,0.3069,0,0.0415,0,0.0415,0,0.3103,0,0.3103,0,0.9909,1,0.9909,1,50.1,433.1,254.08,0,1,2025-10-01 18:07:12,16.0,83.4,,0,0,,1
2025-10-01 18:07:57,345.11,0.3067,221.58,0.457,1.3712,221.26,226.05,217.44,387.5,385.23,378.67,383.74,0.0,1.3712,0.0,0,0.3067,0,0.0413,0,0.0413,0,0.31,0,0.31,0,0.991,1,0.991,1,50.1,433.11,254.08,0,1,2025-10-01 18:07:57,16.2,84.9,,0,0,,1
2025-10-01 18:08:42,345.11,0.3073,221.88,0.457,1.3712,221.72,225.7,218.23,385.94,386.56,380.41,384.36,0.0,1.3712,0.0,0,0.3062,0,0.0409,0,0.0409,0,0.3095,0,0.3095,0,0.9912,1,0.9911,1,50.1,433.11,254.08,0,1,2025-10-01 18:08:42,16.4,85.9,,0,0,,1
2025-10-01 18:09:27,345.12,0.3062,222.16,0.4565,1.3695,221.85,226.04,218.61,387.53,387.33,379.55,384.9,0.0,1.3695,0.0,0,0.3062,0,0.0415,0,0.0415,0,0.3096,0,0.3096,0,0.9909,1,0.9909,1,50.1,433.11,254.08,0,1,2025-10-01 18:09:27,16.6,87.3,,0,0,,1
2025-10-01 18:10:12,345.12,0.3029,221.78,0.4545,1.3635,222.42,224.48,218.46,387.08,385.67,379.66,384.18,0.0,1.3635,0.0,0,0.3029,0,0.0398,0,0.0398,0,0.3061,0,0.3061,0,0.9914,1,0.9914,1,50.1,433.12,254.08,0,1,2025-10-01 18:10:12,16.7,88.4,,0,0,,1
2025-10-01 18:10:57,345.12,0.3024,222.14,0.4545,1.3635,222.75,224.02,219.67,386.55,386.8,380.9,384.7,0.0,1.3635,0.0,0,0.3024,0,0.0393,0,0.0393,0,0.3055,0,0.3055,0,0.9916,1,0.9916,1,50.1,433.12,254.08,0,1,2025-10-01 18:10:57,16.9,89.3,,0,0,,1
2025-10-01 18:11:42,345.13,0.3064,221.53,0.4559,1.3677,222.19,225.71,216.69,385.79,386.51,378.75,383.68,0.0,1.3677,0.0,0,0.3054,0,0.041,0,0.041,0,0.3087,0,0.3087,0,0.9911,1,0.9911,1,50.1,433.13,254.08,0,1,2025-10-01 18:11:42,17.0,90,,0,0,,1
2025-10-01 18:12:27,345.13,0.306,221.86,0.4556,1.3669,220.45,226.36,218.78,385.79,387.45,379.6,384.36,0.0,1.3669,0.0,0,0.306,0,0.0415,0,0.0415,0,0.3094,0,0.3094,0,0.9909,1,0.9909,1,50.1,433.13,254.08,0,1,2025-10-01 18:12:27,17.2,90.6,,0,0,,1
2025-10-01 18:13:12,345.13,0.3053,221.92,0.4556,1.3668,220.82,225.79,219.16,384.91,386.82,381.4,384.43,0.0,1.3668,0.0,0,0.3053,0,0.0408,0,0.0408,0,0.3086,0,0.3086,0,0.9911,1,0.9911,1,50.1,433.13,254.08,0,1,2025-10-01 18:13:12,17.3,91,,0,0,,1
2025-10-01 18:13:57,345.14,0.3058,221.59,0.4557,1.3672,220.91,226.09,217.78,387.18,386.02,378.25,383.72,0.0,1.3672,0.0,0,0.3058,0,0.0412,0,0.0412,0,0.3091,0,0.3091,0,0.991,1,0.991,1,50.1,433.14,254.08,0,1,2025-10-01 18:13:57,17.5,91.4,,0,0,,1
2025-10-01 18:14:42,345.14,0.3057,222.41,0.4557,1.3671,222.08,226.13,219.03,388.06,386.32,381.33,384.94,0.0,1.3671,0.0,0,0.3057,0,0.0416,0,0.0416,0,0.3091,0,0.3091,0,0.9908,1,0.9908,1,50.1,433.14,254.08,0,1,2025-10-01 18:14:42,17.6,91.7,,0,0,,1
2025-10-01 18:15:27,345.15,0.3054,223.38,0.4558,1.3675,224.31,225.74,220.1,390.01,387.95,382.76,386.96,0.0,1.3675,0.0,0,0.3054,0,0.0407,0,0.0407,0,0.3087,0,0.3087,0,0.9912,1,0.9912,1,50.1,433.14,254.08,0,1,2025-10-01 18:15:27,17.7,92.2,,0,0,,1
2025-10-01 18:16:12,345.15,0.3054,222.49,0.4558,1.3676,223.3,225.73,218.46,389.68,386.3,380.14,385.13,0.0,1.3676,0.0,0,0.3054,0,0.0408,0,0.0408,0,0.3087,0,0.3087,0,0.9911,1,0.9911,1,50.1,433.15,254.08,0,1,2025-10-01 18:16:12,17.8,92.6,,0,0,,1
2025-10-01 18:16:57,345.15,0.3048,223.56,0.4553,1.3661,223.66,225.52,221.51,388.05,388.95,384.65,387.21,0.0,1.3661,0.0,0,0.3048,0,0.0407,0,0.0407,0,0.3081,0,0.3081,0,0.9911,1,0.9911,1,50.1,433.15,254.08,0,1,2025-10-01 18:16:57,18.0,92.8,,0,0,,1
2025-10-01 18:17:42,345.16,0.3044,223.11,0.4553,1.3659,223.98,225.22,220.14,389.08,387.61,382.62,386.43,0.0,1.3659,0.0,0,0.3044,0,0.0402,0,0.0402,0,0.3076,0,0.3076,0,0.9914,1,0.9914,1,50.1,433.16,254.09,0,1,2025-10-01 18:17:42,18.1,92.9,,0,0,,1
2025-10-01 18:18:27,345.16,0.3042,222.55,0.4551,1.3655,223.9,225.06,218.69,390.15,385.99,380.24,385.31,0.0,1.3655,0.0,0,0.3042,0,0.0399,0,0.0399,0,0.3073,0,0.3073,0,0.9914,1,0.9914,1,50.1,433.16,254.09,0,1,2025-10-01 18:18:27,18.1,93,,0,0,,1
2025-10-01 18:19:12,345.17,0.3028,222.93,0.4543,1.3631,224.25,224.37,220.19,387.39,387.32,383.66,386.15,0.0,1.3631,0.0,0,0.3028,0,0.0395,0,0.0395,0,0.3058,0,0.3058,0,0.9916,1,0.9916,1,50.1,433.16,254.09,0,1,2025-10-01 18:19:12,18.2,93,,0,0,,1
2025-10-01 18:19:57,345.17,0.3035,222.19,0.4547,1.3643,224.12,224.7,217.76,388.72,385.14,380.67,384.82,0.0,1.3643,0.0,0,0.3035,0,0.0394,0,0.0394,0,0.3066,0,0.3066,0,0.9916,1,0.9916,1,50.1,433.17,254.09,0,1,2025-10-01 18:19:57,18.3,93.1,,0,0,,1
2025-10-01 18:20:42,345.18,3.5595,221.35,6.7574,20.272399999999998,222.86,224.25,216.95,387.1,384.64,378.41,383.28,7.069,7.7673,5.4361,1.339,1.3565,0.864,2.7185,0.8277,1.0894,0.8014,4.4966,1.5754,1.7418,1.1794,0.7947,0.8506,0.7796,0.7331,50.1,433.18,254.09,1,1,2025-10-01 18:20:42,18.4,93.4,,1,0,,0
2025-10-01 18:21:27,345.23,3.6564,221.8,6.8688,20.6065,222.37,223.95,219.09,385.1,386.13,381.25,384.35,6.9939,7.6856,5.927,1.2957,1.3914,0.9693,2.7303,0.8578,1.0097,0.8628,4.575,1.5552,1.7212,1.2985,0.8012,0.8338,0.8093,0.7469,50.1,433.24,254.13,1,1,2025-10-01 18:21:27,18.4,92.1,,1,0,,0
2025-10-01 18:22:12,345.27,3.7211,220.98,6.9557,20.8671,221.29,225.34,216.33,386.52,384.41,377.36,382.8,7.1959,8.0484,5.6228,1.3774,1.4434,0.9003,2.708,0.7968,1.0946,0.8166,4.6224,1.5924,1.8136,1.2164,0.8085,0.8655,0.7967,0.7407,50.1,433.3,254.16,1,1,2025-10-01 18:22:12,18.2,88.6,,1,0,,0
2025-10-01 18:22:57,345.32,3.6598,220.95,6.8805,20.6416,220.66,225.02,217.18,385.56,385.09,377.46,382.49,6.9646,7.9252,5.7518,1.313,1.436,0.9108,2.7037,0.7962,1.0538,0.8536,4.5693,1.5368,1.7833,1.2492,0.8043,0.855,0.8061,0.7296,50.1,433.36,254.2,1,1,2025-10-01 18:22:57,18.0,85.9,,1,0,,0
2025-10-01 18:23:42,345.37,3.6415,220.34,6.8516,20.5548,219.31,224.21,217.5,381.71,385.41,377.75,381.68,6.9574,7.7739,5.8235,1.2912,1.4152,0.9351,2.6777,0.8108,1.0139,0.853,4.5354,1.5258,1.743,1.2666,0.8056,0.8468,0.8129,0.7387,50.1,433.41,254.23,1,1,2025-10-01 18:23:42,17.8,84.1,,1,0,,0
2025-10-01 18:25:12,345.46,3.6833,220.39,6.9051,20.715400000000002,220.47,223.73,216.98,384.25,383.3,377.65,382.06,7.0997,7.8992,5.7165,1.3385,1.4214,0.9235,2.6829,0.8093,1.0469,0.8268,4.5729,1.5653,1.7673,1.2404,0.8083,0.8557,0.8051,0.745,50.1,433.53,254.3,1,1,2025-10-01 18:25:12,17.4,80.9,,1,0,,0
2025-10-01 18:26:42,345.55,3.6275,219.65,6.8338,20.5015,220.4,223.19,215.38,385.65,380.03,375.72,380.35,7.2414,7.8961,5.364,1.3794,1.384,0.8641,2.6539,0.8006,1.0879,0.7655,4.5136,1.596,1.7623,1.1553,0.807,0.8648,0.7861,0.7485,50.1,433.64,254.36,1,1,2025-10-01 18:26:42,17.0,78.6,,1,0,,0
2025-10-01 18:27:27,345.59,3.6645,220.88,6.8795,20.6385,220.38,223.45,218.81,384.62,383.6,379.51,382.6,7.1055,7.7674,5.7656,1.321,1.3986,0.9448,2.6971,0.8384,1.0241,0.8346,4.5631,1.5659,1.7356,1.2616,0.8053,0.8443,0.8068,0.7494,50.1,433.7,254.4,1,1,2025-10-01 18:27:27,16.9,77.8,,1,0,,0
2025-10-01 18:29:42,345.73,3.6587,221.71,6.8673,20.602,221.01,224.25,219.88,385.25,385,381.8,383.86,7.0736,7.7435,5.7849,1.3121,1.3984,0.9481,2.7195,0.8476,1.0254,0.8465,4.5718,1.5633,1.7365,1.272,0.8025,0.8399,0.8064,0.7459,50.1,433.87,254.5,1,1,2025-10-01 18:29:42,16.3,75.1,,1,0,,0
2025-10-01 18:30:27,345.78,3.6868,221.96,6.9053,20.715899999999998,220.12,225.82,219.96,387.12,385.15,381.1,384.45,7.0549,7.8523,5.8087,1.3131,1.4334,0.9403,2.7299,0.8264,1.0399,0.8636,4.6038,1.5529,1.7732,1.2777,0.8036,0.8463,0.8094,0.7365,50.2,433.93,254.53,1,1,2025-10-01 18:30:27,16.2,74.3,,1,0,,0
