readable_time,Active Energy (kWh),mt_power,mvol,mcurr,tot_curr,mvol_r,mvol_y,mvol_b,mvol_ry,mvol_yb,mvol_br,mvolt_p,Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),mpow_r,mpow_y,mpow_b,mr_power,mrpow_r,mrpow_y,mrpow_b,ma_power,mapow_r,mapow_y,mapow_b,mt_pf,mpf_r,mpf_y,mpf_b,mfreq,ma_energy,mr_energy,con_st,mc_st,temp_time,Temperature (°C),humidity,Door Status,compressor_on,heater_on,door_status,fan_status
2025-10-01 18:31:12,345.82,3.6695,222.2,6.879,20.6371,220.5,224.87,221.24,386.1,385.91,382.59,384.83,7.0073,7.712,5.9178,1.2869,1.4114,0.9712,2.7333,0.853,1.0037,0.8766,4.5886,1.5451,1.7342,1.3093,0.8019,0.8335,0.8149,0.7423,50.2,433.98,254.57,1,1,2025-10-01 18:31:12,16.0,73.4,,1,0,,0
2025-10-01 18:31:57,345.87,3.6569,221.85,6.8579,20.5738,220.27,224.98,220.3,384.6,386.3,381.85,384.17,6.941,7.6878,5.945,1.2744,1.4126,0.9698,2.7156,0.8425,0.9941,0.8791,4.5682,1.5289,1.7296,1.3097,0.8028,0.8342,0.8178,0.7409,50.2,434.04,254.6,1,1,2025-10-01 18:31:57,15.9,74.7,,1,0,,0
2025-10-01 18:32:42,345.91,3.6296,220.96,6.8295,20.488500000000002,219.73,225.68,217.49,386.66,383.46,378.08,382.75,7.1124,7.8998,5.4763,1.3437,1.414,0.8719,2.6875,0.7956,1.0821,0.8098,4.5367,1.5628,1.7828,1.191,0.8036,0.8604,0.7941,0.7326,50.2,434.1,254.64,1,1,2025-10-01 18:32:42,15.8,73.9,,1,0,,0
2025-10-01 18:33:27,345.96,3.6365,222.11,6.8391,20.5175,221.5,224.92,219.92,386.09,386.5,381.54,384.43,6.959,7.7575,5.801,1.2929,1.4065,0.9372,2.7304,0.8372,1.0289,0.8643,4.562,1.5414,1.7448,1.2758,0.7996,0.8393,0.807,0.7351,50.2,434.15,254.67,1,1,2025-10-01 18:33:27,15.7,73.1,,1,0,,0
2025-10-01 18:34:12,346,3.6068,222.06,6.8,20.4,222.07,224.58,219.54,385.84,386.06,381.96,384.65,7.026,7.6822,5.6918,1.3063,1.3759,0.9245,2.7267,0.8506,1.037,0.8391,4.5351,1.5603,1.7253,1.2496,0.7977,0.838,0.7985,0.7404,50.1,434.21,254.7,1,1,2025-10-01 18:34:12,15.6,73.2,,1,0,,0
2025-10-01 18:34:57,346.05,3.6133,220.72,6.8145,20.4436,221.61,223.66,216.9,388.12,382.32,376.45,382.16,7.2388,7.8738,5.331,1.3784,1.3739,0.861,2.6869,0.8183,1.0984,0.7702,4.5215,1.6042,1.7611,1.1563,0.8024,0.8598,0.781,0.7453,50.1,434.27,254.74,1,1,2025-10-01 18:34:57,15.5,73.1,,1,0,,0
2025-10-01 18:35:42,346.09,3.5934,221.54,6.7845,20.3537,221.9,223.3,219.43,386.03,384.88,380.24,383.71,6.9623,7.6127,5.7787,1.2846,1.3657,0.9431,2.7106,0.8559,1.0085,0.8461,4.5129,1.5449,1.6999,1.268,0.7983,0.8321,0.8044,0.7443,50.1,434.32,254.77,1,1,2025-10-01 18:35:42,15.4,72.2,,1,0,,0
2025-10-01 18:36:27,346.14,3.6077,221.35,6.7989,20.3967,222.01,223.07,218.97,384.7,384.63,380.81,383.38,7.0013,7.6261,5.7693,1.2965,1.3661,0.9451,2.7018,0.8551,1.01,0.8367,4.5188,1.5544,1.7012,1.2633,0.8004,0.8347,0.8041,0.7487,50.1,434.38,254.8,1,1,2025-10-01 18:36:27,15.4,73.6,,1,0,,0
2025-10-01 18:37:12,346.18,3.5945,220.28,6.7891,20.3673,221.38,223.57,215.9,386.75,381.73,376.15,381.71,7.2279,7.8362,5.3032,1.3762,1.3642,0.8542,2.6712,0.8142,1.096,0.761,4.497,1.6001,1.7519,1.145,0.8026,0.8606,0.7795,0.7466,50.1,434.44,254.84,1,1,2025-10-01 18:37:12,15.3,73.3,,1,0,,0
2025-10-01 18:37:57,346.21,0.3076,221.93,0.4618,1.3856,221.52,224.1,220.18,384.36,386.34,382.48,384.45,0.0,1.3856,0.0,0,0.3076,0,0.0379,0,0.0379,0,0.3105,0,0.3105,0,0.9925,1,0.9925,1,50.1,434.47,254.85,0,1,2025-10-01 18:37:57,15.2,72.7,,0,0,,1
2025-10-01 18:38:42,346.21,0.3052,221.73,0.4582,1.3747,221.85,224.17,219.19,385.37,385.7,381.08,384.08,0.0,1.3747,0.0,0,0.3052,0,0.0389,0,0.0389,0,0.3082,0,0.3082,0,0.9919,1,0.9919,1,50.1,434.47,254.85,0,1,2025-10-01 18:38:42,15.2,74,,0,0,,1
2025-10-01 18:39:27,346.22,0.3065,221.07,0.4581,1.3744,220.09,225.37,217.75,386.43,384.22,378.09,383.13,0.0,1.3744,0.0,0,0.3065,0,0.0404,0,0.0404,0,0.3097,0,0.3097,0,0.9914,1,0.9914,1,50.1,434.47,254.86,0,1,2025-10-01 18:39:27,15.3,77.1,,0,0,,1
2025-10-01 18:40:12,346.22,0.3058,221.25,0.4574,1.3723,219.71,225.16,218.88,385.06,384.96,379.64,383.38,0.0,1.3723,0.0,0,0.3058,0,0.0403,0,0.0403,0,0.309,0,0.309,0,0.9914,1,0.9914,1,50.1,434.48,254.86,0,1,2025-10-01 18:40:12,15.5,80.8,,0,0,,1
2025-10-01 18:40:57,346.22,0.3064,221.51,0.4581,1.3745,219.2,225.28,220.07,385.41,385.39,380.23,383.71,0.0,1.3745,0.0,0,0.3064,0,0.0403,0,0.0403,0,0.3096,0,0.3096,0,0.9914,1,0.9914,1,50.1,434.48,254.86,0,1,2025-10-01 18:40:57,15.7,83.9,,0,0,,1
2025-10-01 18:41:42,346.23,0.3049,220.89,0.4564,1.3692,219.25,225,218.44,385.98,382.97,378.87,382.65,0.0,1.3692,0.0,0,0.3049,0,0.0403,0,0.0403,0,0.3081,0,0.3081,0,0.9913,1,0.9913,1,50.1,434.48,254.86,0,1,2025-10-01 18:41:42,16.0,86,,0,0,,1
2025-10-01 18:42:27,346.23,0.3041,221.6,0.4564,1.3693,220.55,224.38,219.89,386.1,385.23,380.17,383.97,0.0,1.3693,0.0,0,0.3041,0,0.0393,0,0.0393,0,0.3072,0,0.3072,0,0.9917,1,0.9917,1,50.1,434.49,254.86,0,1,2025-10-01 18:42:27,16.2,87.7,,0,0,,1
2025-10-01 18:43:12,346.23,0.3029,222.06,0.4555,1.3665,221.25,223.87,221.08,385.99,385.84,382.05,384.58,0.0,1.3665,0.0,0,0.3029,0,0.039,0,0.039,0,0.3059,0,0.3059,0,0.9917,1,0.9917,1,50.1,434.49,254.86,0,1,2025-10-01 18:43:12,16.4,88.7,,0,0,,1
2025-10-01 18:43:57,346.24,0.3049,221.64,0.4563,1.3689,221.37,225.11,218.45,388.44,383.66,379.61,384.03,0.0,1.3689,0.0,0,0.3049,0,0.0409,0,0.0409,0,0.3082,0,0.3082,0,0.9911,1,0.9911,1,50.1,434.5,254.86,0,1,2025-10-01 18:43:57,16.6,89.3,,0,0,,1
2025-10-01 18:44:42,346.24,0.3041,222.59,0.4554,1.3662,221.46,224.98,221.33,386.33,386.55,383.72,385.66,0.0,1.3662,0.0,0,0.3041,0,0.0406,0,0.0406,0,0.3074,0,0.3074,0,0.9911,1,0.9911,1,50.1,434.5,254.86,0,1,2025-10-01 18:44:42,16.8,90.3,,0,0,,1
2025-10-01 18:45:27,346.25,0.3026,221.53,0.455,1.365,220.97,223.99,219.64,387.11,384.21,379.79,384.05,0.0,1.365,0.0,0,0.3026,0,0.0397,0,0.0397,0,0.3057,0,0.3057,0,0.9915,1,0.9915,1,50.1,434.5,254.86,0,1,2025-10-01 18:45:27,17.0,91.4,,0,0,,1
2025-10-01 18:46:12,346.25,0.3035,222.33,0.4557,1.3673,221.05,224.29,221.67,386.43,386.44,382.42,385.04,0.0,1.3673,0.0,0,0.3035,0,0.04,0,0.04,0,0.3067,0,0.3067,0,0.9914,1,0.9914,1,50.1,434.51,254.86,0,1,2025-10-01 18:46:12,17.2,91.8,,0,0,,1
2025-10-01 18:46:57,346.25,0.3035,222.26,0.4554,1.3664,220.89,224.41,221.48,386.61,386.05,382.22,384.9,0.0,1.3664,0.0,0,0.3035,0,0.0399,0,0.0399,0,0.3066,0,0.3066,0,0.9914,1,0.9914,1,50.1,434.51,254.86,0,1,2025-10-01 18:46:57,17.4,92,,0,0,,1
2025-10-01 18:47:42,346.26,0.3054,222.61,0.456,1.3682,221.24,225.65,220.95,389.4,385.63,381.68,385.53,0.0,1.3682,0.0,0,0.3054,0,0.0411,0,0.0411,0,0.3087,0,0.3087,0,0.991,1,0.991,1,50.1,434.52,254.86,0,1,2025-10-01 18:47:42,17.5,92.4,,0,0,,1
2025-10-01 18:48:27,346.26,0.304,222.9,0.4552,1.3656,220.32,225.06,223.32,386.47,387.08,384.65,386.11,0.0,1.3656,0.0,0,0.304,0,0.0405,0,0.0405,0,0.3073,0,0.3073,0,0.9912,1,0.9912,1,50.1,434.52,254.86,0,1,2025-10-01 18:48:27,17.7,92.8,,0,0,,1
2025-10-01 18:49:12,346.26,0.3055,222.03,0.4555,1.3666,219.33,226.07,220.71,388.46,385.4,379.85,384.78,0.0,1.3666,0.0,0,0.3055,0,0.0418,0,0.0418,0,0.3089,0,0.3089,0,0.9907,1,0.9907,1,50.1,434.52,254.86,0,1,2025-10-01 18:49:12,17.8,93,,0,0,,1
2025-10-01 18:49:57,346.27,0.3029,222.24,0.4543,1.3631,219.66,224.52,222.56,386.49,386.15,382.15,384.95,0.0,1.3631,0.0,0,0.3029,0,0.0397,0,0.0397,0,0.306,0,0.306,0,0.9915,1,0.9915,1,50.1,434.53,254.86,0,1,2025-10-01 18:49:57,17.9,93,,0,0,,1
2025-10-01 18:50:42,346.27,0.3011,221.81,0.4535,1.3606,219.37,223.54,222.54,385.28,384.62,382.66,384.28,0.0,1.3606,0.0,0,0.3011,0,0.0389,0,0.0389,0,0.3041,0,0.3041,0,0.9917,1,0.9917,1,50.1,434.53,254.86,0,1,2025-10-01 18:50:42,18.1,93.3,,0,0,,1
2025-10-01 18:51:27,346.28,0.3021,221.76,0.4544,1.3633,220.44,223.82,221.02,387.05,383.83,381.38,383.98,0.0,1.3633,0.0,0,0.3021,0,0.0389,0,0.0389,0,0.3051,0,0.3051,0,0.9918,1,0.9918,1,50.1,434.53,254.86,0,1,2025-10-01 18:51:27,18.1,93.3,,0,0,,1
2025-10-01 18:52:12,346.28,0.3021,221.2,0.4539,1.3618,220.33,224.05,219.22,387.72,382.68,378.96,383.04,0.0,1.3618,0.0,0,0.3021,0,0.039,0,0.039,0,0.3051,0,0.3051,0,0.9917,1,0.9917,1,50.1,434.54,254.86,0,1,2025-10-01 18:52:12,18.3,93.5,,0,0,,1
2025-10-01 18:52:57,346.32,3.6036,220.76,6.8095,20.4287,219.08,222.97,220.25,384.94,382.35,379.82,382.43,7.078,7.6415,5.7092,1.295,1.3698,0.9388,2.6956,0.8508,1.0095,0.8353,4.5119,1.5506,1.7038,1.2575,0.8007,0.8357,0.8048,0.7463,50.1,434.59,254.9,1,1,2025-10-01 18:52:57,18.3,93.1,,1,0,,0
2025-10-01 18:53:42,346.37,3.6201,221.39,6.8313,20.4939,218.37,223.66,222.16,384.54,384.08,381.74,383.45,6.9266,7.6645,5.9028,1.2424,1.3982,0.9795,2.7139,0.8519,0.9682,0.8938,4.5382,1.5126,1.7142,1.3114,0.8001,0.8301,0.8185,0.7363,50.1,434.65,254.93,1,1,2025-10-01 18:53:42,18.1,89.8,,1,0,,0
2025-10-01 18:54:27,346.41,3.6442,221.06,6.8532,20.5596,218.47,223.7,221.01,384.96,383.32,380.33,382.9,7.0608,7.6999,5.7989,1.2824,1.402,0.9597,2.6994,0.842,0.9958,0.8616,4.5467,1.5426,1.7225,1.2816,0.8035,0.8372,0.8121,0.7455,50.1,434.7,254.96,1,1,2025-10-01 18:54:27,18.0,87.1,,1,0,,0
2025-10-01 18:55:12,346.46,3.6495,220.65,6.855,20.5651,218.37,222.7,220.88,385.61,381.76,379.06,381.97,7.0604,7.6182,5.8865,1.2905,1.3874,0.9715,2.6814,0.8512,0.9837,0.8465,4.5386,1.5418,1.6966,1.3002,0.8058,0.8319,0.8181,0.7542,50.1,434.76,255,1,1,2025-10-01 18:55:12,17.8,84.4,,1,0,,0
2025-10-01 18:55:57,346.5,3.6421,221.55,6.8453,20.5361,220.04,222.42,222.19,382.66,386.92,381.6,383.84,6.9543,7.5038,6.078,1.2497,1.3755,1.0169,2.7174,0.8852,0.945,0.8872,4.5497,1.5302,1.669,1.3505,0.8014,0.8153,0.8237,0.7535,50.1,434.82,255.03,1,1,2025-10-01 18:55:57,17.6,83.2,,1,0,,0
2025-10-01 18:56:42,346.55,3.6347,221.58,6.8405,20.5216,221.11,223.88,219.76,386.29,384.19,380.9,383.79,7.1173,7.7152,5.6891,1.3213,1.3793,0.9341,2.7177,0.8526,1.0357,0.8294,4.5512,1.5737,1.7273,1.2502,0.8008,0.8402,0.7996,0.7477,50.1,434.88,255.06,1,1,2025-10-01 18:56:42,17.4,82,,1,0,,0
2025-10-01 18:57:27,346.6,3.6678,221.13,6.8838,20.6514,221.58,222.52,219.29,387.18,382.57,379.23,382.83,7.2655,7.7667,5.6192,1.3591,1.3727,0.936,2.7081,0.8609,1.047,0.8002,4.5704,1.6099,1.7282,1.2322,0.8044,0.8447,0.7951,0.76,50.1,434.93,255.1,1,1,2025-10-01 18:57:27,17.2,80.3,,1,0,,0
2025-10-01 18:58:12,346.64,3.6104,222.2,6.809,20.427,220.6,223.38,222.62,384.83,386,383.74,384.89,6.9069,7.3505,6.1696,1.2223,1.3542,1.0339,2.7349,0.9077,0.9245,0.9027,4.5391,1.5237,1.642,1.3735,0.7971,0.8028,0.8258,0.7532,50.1,434.99,255.13,1,1,2025-10-01 18:58:12,17.0,79.1,,1,0,,0
2025-10-01 18:58:57,346.69,3.6389,221.15,6.847,20.5411,219.56,224.53,219.36,386.14,384.05,378.94,383.21,7.0922,7.7747,5.6742,1.3161,1.4004,0.9224,2.7029,0.8301,1.0386,0.8343,4.5475,1.5572,1.7457,1.2447,0.8027,0.8458,0.8032,0.7416,50.1,435.05,255.17,1,1,2025-10-01 18:58:57,16.8,78.2,,1,0,,0
2025-10-01 18:59:42,346.73,3.619,221.93,6.8247,20.4741,219.25,224.74,221.82,385.81,385.9,381.49,384.37,6.9191,7.6625,5.8925,1.2571,1.4029,0.959,2.7282,0.8468,0.9946,0.8868,4.5462,1.517,1.7221,1.3071,0.7985,0.8293,0.8157,0.7341,50.1,435.1,255.2,1,1,2025-10-01 18:59:42,16.6,77.2,,1,0,,0
2025-10-01 19:00:27,346.78,3.6344,222.04,6.8458,20.537499999999998,221.15,224.24,220.75,387.27,385.24,381.26,384.82,7.169,7.7448,5.6237,1.3311,1.379,0.9244,2.7384,0.8591,1.0522,0.8271,4.5636,1.5854,1.7367,1.2414,0.7986,0.8402,0.7949,0.7452,50.1,435.16,255.23,1,1,2025-10-01 19:00:27,16.4,75.8,,1,0,,0
2025-10-01 19:01:12,346.82,3.6029,222.38,6.8028,20.4085,221.18,223.98,221.99,387.31,385.89,382.3,385.24,7.0191,7.6135,5.7759,1.2833,1.3691,0.9505,2.7429,0.8714,1.0126,0.8588,4.5399,1.5525,1.7053,1.2822,0.7956,0.8272,0.8039,0.7419,50.1,435.22,255.27,1,1,2025-10-01 19:01:12,16.3,76.4,,1,0,,0
2025-10-01 19:01:57,346.87,3.5895,222.37,6.7904,20.3713,220.75,224.66,221.71,387.56,385.85,382.05,385.23,6.989,7.6706,5.7117,1.2821,1.3793,0.9281,2.7459,0.8562,1.0293,0.8604,4.5324,1.5428,1.7233,1.2663,0.7942,0.8316,0.8014,0.7333,50.1,435.27,255.3,1,1,2025-10-01 19:01:57,16.2,75.7,,1,0,,0
2025-10-01 19:02:42,346.91,3.5734,222.69,6.7678,20.3034,220.97,224.01,223.11,387.73,386.3,383.09,385.51,6.8804,7.4766,5.9464,1.2335,1.3611,0.9788,2.7532,0.8868,0.9721,0.8943,4.5219,1.5204,1.6748,1.3267,0.7921,0.8119,0.8137,0.7382,50.1,435.33,255.34,1,1,2025-10-01 19:02:42,16.0,74.9,,1,0,,0
2025-10-01 19:03:27,346.96,3.5649,222.42,6.7545,20.2635,221.22,223.71,222.34,387.9,385.26,382.53,385.11,6.9298,7.5264,5.8073,1.2562,1.3557,0.953,2.741,0.8764,0.9948,0.8697,4.5079,1.533,1.6837,1.2912,0.7927,0.8201,0.8062,0.7386,50.1,435.39,255.37,1,1,2025-10-01 19:03:27,15.9,74.7,,1,0,,0
2025-10-01 19:04:12,347,3.5645,222.27,6.7551,20.2655,221.29,223.44,222.1,387.35,385.22,382.38,384.74,6.9697,7.49,5.8058,1.2614,1.345,0.958,2.7391,0.8855,0.992,0.8616,4.5054,1.5423,1.6736,1.2895,0.7929,0.8184,0.8047,0.7435,50.1,435.44,255.41,1,1,2025-10-01 19:04:12,15.8,74.1,,1,0,,0
2025-10-01 19:04:57,347.05,3.547,221.53,6.73,20.190199999999997,220.82,223.17,220.61,386.73,383.94,380.41,383.67,7.0378,7.5768,5.5756,1.2925,1.3422,0.9123,2.7087,0.8607,1.0246,0.8233,4.475,1.5541,1.6909,1.23,0.7947,0.8323,0.7948,0.7423,50.1,435.5,255.44,1,1,2025-10-01 19:04:57,15.7,73.2,,1,0,,0
2025-10-01 19:05:42,347.09,3.5462,221.29,6.73,20.1902,219.37,223.98,220.54,385.17,384.56,380.15,383.34,6.9406,7.573,5.6766,1.2647,1.3619,0.9196,2.7012,0.8457,1.0074,0.8481,4.4707,1.5226,1.6962,1.2519,0.7954,0.8312,0.8039,0.7351,50.1,435.56,255.47,1,1,2025-10-01 19:05:42,15.6,73.3,,1,0,,0
2025-10-01 19:07:12,347.18,3.5449,221.78,6.7328,20.1984,219.56,224.84,220.94,386.22,384.92,381.24,383.91,6.9487,7.6157,5.634,1.2701,1.3682,0.9066,2.7207,0.8432,1.0259,0.8516,4.4827,1.5257,1.7123,1.2448,0.7932,0.8331,0.8,0.7288,50.1,435.67,255.54,1,1,2025-10-01 19:07:12,15.5,74.2,,1,0,,0
2025-10-01 19:08:42,347.27,3.5378,222.32,6.7194,20.158299999999997,220.46,223.91,222.59,386.22,386.13,382.84,385.03,6.8716,7.4049,5.8818,1.228,1.3436,0.9662,2.7354,0.8852,0.9681,0.8822,4.4822,1.5149,1.658,1.3092,0.7911,0.8112,0.8113,0.7384,50.1,435.78,255.61,1,1,2025-10-01 19:08:42,15.3,72.8,,1,0,,0
2025-10-01 19:09:27,347.31,3.5436,221.62,6.7291,20.1873,219.71,224.24,220.91,386.27,384.88,380.41,383.77,6.9566,7.6114,5.6193,1.2726,1.3635,0.9074,2.7129,0.8444,1.0229,0.8456,4.4766,1.5284,1.7068,1.2414,0.794,0.8332,0.7999,0.7315,50.1,435.84,255.64,1,1,2025-10-01 19:09:27,15.2,73.1,,1,0,,0
2025-10-01 19:10:12,347.33,0.31,222.5,0.4635,1.3906,221.23,225.07,221.2,388.75,385.65,381.72,385.4,0.0,1.3906,0.0,0,0.31,0,0.0388,0,0.0388,0,0.313,0,0.313,0,0.9922,1,0.9922,1,50.1,435.86,255.66,0,1,2025-10-01 19:10:12,15.1,73.8,,0,0,,1
2025-10-01 19:10:57,347.34,0.3075,223.57,0.4599,1.3799,222.64,225.14,222.93,389.04,387.54,385.1,387.21,0.0,1.3799,0.0,0,0.3075,0,0.04,0,0.04,0,0.3107,0,0.3107,0,0.9916,1,0.9916,1,50.1,435.87,255.66,0,1,2025-10-01 19:10:57,15.1,75.3,,0,0,,1
2025-10-01 19:11:42,347.34,0.3073,222.84,0.4589,1.3768,222.88,225.54,220.12,390.51,385.63,381.8,386.06,0.0,1.3768,0.0,0,0.3073,0,0.0406,0,0.0406,0,0.3105,0,0.3105,0,0.9913,1,0.9913,1,50.1,435.87,255.66,0,1,2025-10-01 19:11:42,15.2,78.3,,0,0,,1
2025-10-01 19:12:27,347.34,0.3072,223.54,0.4589,1.3769,222.93,225.44,222.25,390,387.47,384.06,387.2,0.0,1.3769,0.0,0,0.3072,0,0.0406,0,0.0406,0,0.3104,0,0.3104,0,0.9913,1,0.9913,1,50.1,435.87,255.66,0,1,2025-10-01 19:12:27,15.4,81.4,,0,0,,1
2025-10-01 19:13:12,347.35,0.3058,222.92,0.4579,1.3737,222.58,224.97,221.23,389.03,386.04,383.27,386.26,0.0,1.3737,0.0,0,0.3058,0,0.0403,0,0.0403,0,0.309,0,0.309,0,0.9914,1,0.9914,1,50.1,435.88,255.66,0,1,2025-10-01 19:13:12,15.6,83.9,,0,0,,1
2025-10-01 19:13:57,347.35,0.3067,222.68,0.4579,1.3737,221.28,225.66,221.11,390.45,385.02,381.57,385.32,0.0,1.3737,0.0,0,0.3067,0,0.0412,0,0.0412,0,0.31,0,0.31,0,0.991,1,0.991,1,50.1,435.88,255.66,0,1,2025-10-01 19:13:57,15.9,85.8,,0,0,,1
2025-10-01 19:14:42,347.36,0.3053,223.53,0.4575,1.3727,221.41,224.76,224.43,385.93,388.37,387.2,387.15,0.0,1.3727,0.0,0,0.3053,0,0.04,0,0.04,0,0.3085,0,0.3085,0,0.9915,1,0.9915,1,50.1,435.89,255.66,0,1,2025-10-01 19:14:42,16.1,87.5,,0,0,,1
2025-10-01 19:15:27,347.36,0.3072,222.48,0.4577,1.3731,220.97,226.17,220.3,388.57,385.3,382.16,385.51,0.0,1.3731,0.0,0,0.3072,0,0.0415,0,0.0415,0,0.3106,0,0.3106,0,0.9909,1,0.9909,1,50.1,435.89,255.66,0,1,2025-10-01 19:15:27,16.3,89,,0,0,,1
2025-10-01 19:16:12,347.36,0.3044,222.5,0.4566,1.37,222.81,224.49,220.21,390.16,383.6,382.37,385.27,0.0,1.37,0.0,0,0.3044,0,0.04,0,0.04,0,0.3076,0,0.3076,0,0.9914,1,0.9914,1,50.1,435.89,255.66,0,1,2025-10-01 19:16:12,16.5,89.8,,0,0,,1
2025-10-01 19:16:57,347.37,0.3034,222.7,0.4557,1.3673,221.37,224.19,222.54,386.51,386.38,384.28,385.67,0.0,1.3673,0.0,0,0.3034,0,0.0393,0,0.0393,0,0.3065,0,0.3065,0,0.9916,1,0.9916,1,50.1,435.9,255.66,0,1,2025-10-01 19:16:57,16.7,90.5,,0,0,,1
2025-10-01 19:17:42,347.37,0.3041,222,0.4554,1.3664,220.3,224.92,220.78,387.53,384.71,381.28,384.24,0.0,1.3664,0.0,0,0.3041,0,0.0402,0,0.0402,0,0.3073,0,0.3073,0,0.9913,1,0.9913,1,50.1,435.9,255.66,0,1,2025-10-01 19:17:42,16.9,91,,0,0,,1
2025-10-01 19:18:27,347.37,0.3047,221.78,0.4553,1.3659,220.53,224.54,220.29,388.3,384.52,379.58,383.99,0.0,1.3659,0.0,0,0.3036,0,0.0398,0,0.0398,0,0.3067,0,0.3067,0,0.9915,1,0.9915,1,50.1,435.91,255.66,0,1,2025-10-01 19:18:27,17.1,91.6,,0,0,,1
2025-10-01 19:19:12,347.38,0.3039,222.65,0.4554,1.3663,220.61,224.74,222.62,386.33,387.49,383.14,385.61,0.0,1.3663,0.0,0,0.3039,0,0.0399,0,0.0399,0,0.3071,0,0.3071,0,0.9914,1,0.9914,1,50.1,435.91,255.66,0,1,2025-10-01 19:19:12,17.2,92,,0,0,,1
2025-10-01 19:19:57,347.38,0.3039,222.45,0.4554,1.3664,220.86,224.72,221.77,388.09,385.81,381.95,385.24,0.0,1.3664,0.0,0,0.3039,0,0.0402,0,0.0402,0,0.3071,0,0.3071,0,0.9913,1,0.9913,1,50.1,435.91,255.67,0,1,2025-10-01 19:19:57,17.4,92.6,,0,0,,1
2025-10-01 19:20:42,347.39,0.3032,221.61,0.4549,1.3649,220.54,224.44,219.85,388.55,383.3,379.63,383.67,0.0,1.3649,0.0,0,0.3032,0,0.0397,0,0.0397,0,0.3063,0,0.3063,0,0.9915,1,0.9915,1,50.1,435.92,255.67,0,1,2025-10-01 19:20:42,17.5,92.8,,0,0,,1
2025-10-01 19:21:27,347.39,0.3027,222.81,0.4544,1.3632,220.78,224.43,223.22,386.23,386.34,385.16,385.96,0.0,1.3632,0.0,0,0.3027,0,0.04,0,0.04,0,0.3059,0,0.3059,0,0.9913,1,0.9913,1,50.1,435.92,255.67,0,1,2025-10-01 19:21:27,17.6,93,,0,0,,1
2025-10-01 19:22:12,347.39,0.3045,221.39,0.4552,1.3658,218.55,225.36,220.28,386.51,383.91,379.96,383.47,0.0,1.3658,0.0,0,0.3045,0,0.0412,0,0.0412,0,0.3078,0,0.3078,0,0.9909,1,0.9909,1,50.1,435.92,255.67,0,1,2025-10-01 19:22:12,17.7,93.3,,0,0,,1
2025-10-01 19:22:57,347.4,0.3049,221.46,0.4549,1.3648,218.36,224.96,221.06,386.05,384.34,380.31,383.58,0.0,1.3648,0.0,0,0.3038,0,0.0402,0,0.0402,0,0.307,0,0.307,0,0.9914,1,0.9913,1,50,435.93,255.67,0,1,2025-10-01 19:22:57,17.9,93.7,,0,0,,1
2025-10-01 19:23:42,347.4,0.3044,222.4,0.4554,1.3664,220.18,225.13,221.9,387.48,385.44,382.69,385.19,0.0,1.3664,0.0,0,0.3044,0,0.0406,0,0.0406,0,0.3076,0,0.3076,0,0.9912,1,0.9912,1,50.1,435.93,255.67,0,1,2025-10-01 19:23:42,18.0,93.8,,0,0,,1
2025-10-01 19:24:27,347.41,0.3035,223.08,0.4548,1.3644,222.1,224.84,222.3,389.03,386.82,383.28,386.26,0.0,1.3644,0.0,0,0.3035,0,0.0404,0,0.0404,0,0.3068,0,0.3068,0,0.9912,1,0.9912,1,50,435.94,255.67,0,1,2025-10-01 19:24:27,18.1,93.6,,0,0,,1
2025-10-01 19:25:12,347.41,0.3035,222.44,0.4544,1.3633,222.28,225.01,220.05,390.21,384.58,381.05,385.37,0.0,1.3633,0.0,0,0.3035,0,0.0407,0,0.0407,0,0.3068,0,0.3068,0,0.9911,1,0.9911,1,50.1,435.94,255.67,0,1,2025-10-01 19:25:12,18.2,94,,0,0,,1
2025-10-01 19:25:57,347.45,3.5983,222.13,6.8071,20.4213,221.58,223.99,220.83,387.59,385.43,381.2,384.6,7.1527,7.6494,5.6192,1.3205,1.3536,0.9242,2.7469,0.8741,1.0467,0.8262,4.5392,1.5849,1.7134,1.2409,0.7948,0.8338,0.791,0.7455,50.1,435.99,255.7,1,1,2025-10-01 19:25:57,18.3,93.8,,1,0,,0
2025-10-01 19:26:42,347.49,3.6266,222.24,6.8457,20.537100000000002,220.16,225.03,221.54,388.03,384.45,382.28,384.77,7.0431,7.6957,5.7983,1.2894,1.3918,0.9454,2.7537,0.859,1.0265,0.8681,4.5669,1.5506,1.7318,1.2846,0.7964,0.8322,0.8047,0.7365,50.1,436.04,255.73,1,1,2025-10-01 19:26:42,18.2,91.2,,1,0,,0
2025-10-01 19:27:27,347.54,3.6182,222.42,6.8292,20.4878,220.76,225.01,221.5,387,386.48,382.27,385.23,7.0381,7.6624,5.7873,1.2895,1.3834,0.9453,2.7534,0.8642,1.025,0.8642,4.5597,1.5537,1.7241,1.2819,0.7957,0.8306,0.8034,0.738,50.1,436.1,255.77,1,1,2025-10-01 19:27:27,18.0,88.2,,1,0,,0
2025-10-01 19:28:12,347.58,3.6085,222.53,6.8181,20.4545,220.54,225.58,221.48,388.54,385.83,381.92,385.46,7.0942,7.7048,5.6555,1.3066,1.3817,0.9202,2.7576,0.8586,1.0505,0.8485,4.5552,1.5646,1.738,1.2526,0.7945,0.8357,0.796,0.7351,50.1,436.16,255.8,1,1,2025-10-01 19:28:12,17.9,85.9,,1,0,,0
2025-10-01 19:28:57,347.63,3.6267,223.13,6.842,20.526,220.67,224.86,223.86,386.54,387.6,385.26,386.69,6.9632,7.5113,6.0515,1.2447,1.3779,1.0041,2.7783,0.8984,0.9723,0.9076,4.5802,1.5366,1.689,1.3547,0.7938,0.8108,0.817,0.7418,50.1,436.21,255.83,1,1,2025-10-01 19:28:57,17.7,84.1,,1,0,,0
2025-10-01 19:29:42,347.67,3.627,223.08,6.8432,20.5298,220.95,224.99,223.31,387.53,387.12,384.5,386.28,7.0328,7.566,5.931,1.2694,1.3757,0.9819,2.7806,0.8943,0.9989,0.8874,4.5806,1.5539,1.7023,1.3245,0.7936,0.8174,0.8091,0.7419,50.1,436.27,255.87,1,1,2025-10-01 19:29:42,17.5,82.3,,1,0,,0
2025-10-01 19:30:27,347.72,3.6297,222.41,6.8463,20.539,218.97,226.19,222.07,387.93,386.05,381.66,385.12,7.0472,7.6693,5.8225,1.281,1.3997,0.949,2.7556,0.8582,1.0207,0.8767,4.5708,1.5431,1.7347,1.293,0.7964,0.8308,0.8079,0.7345,50.1,436.33,255.9,1,1,2025-10-01 19:30:27,17.2,80.5,,1,0,,0
2025-10-01 19:31:12,347.76,3.5848,222.28,6.7913,20.374100000000002,217.72,226.13,223,385.04,386.57,383.35,385.01,6.8287,7.5487,5.9967,1.2152,1.4007,0.9688,2.7459,0.8543,0.9714,0.9202,4.531,1.4867,1.707,1.3373,0.7938,0.818,0.8217,0.725,50.1,436.39,255.94,1,1,2025-10-01 19:31:12,17.0,79.9,,1,0,,0
2025-10-01 19:31:57,347.81,3.5825,221.48,6.7881,20.3644,217.5,226.21,220.73,385.12,385.34,380.37,383.47,6.8872,7.712,5.7652,1.2537,1.4134,0.9154,2.7182,0.8173,1.0184,0.8825,4.5151,1.498,1.7445,1.2726,0.7966,0.8377,0.8113,0.7199,50.1,436.44,255.97,1,1,2025-10-01 19:31:57,16.9,78.9,,1,0,,0
2025-10-01 19:32:42,347.85,3.5685,222.03,6.7682,20.3048,220.38,224.74,220.97,387.56,384.69,381.43,384.6,6.9635,7.6475,5.6938,1.2763,1.374,0.9181,2.738,0.8499,1.029,0.859,4.5115,1.5346,1.7187,1.2582,0.7933,0.8323,0.8004,0.7302,50.1,436.5,256.01,1,1,2025-10-01 19:32:42,16.7,78.3,,1,0,,0
2025-10-01 19:33:27,347.9,3.5745,221.49,6.776,20.3282,220.2,224.51,219.76,386.3,384.57,380.03,383.8,7.0452,7.7505,5.5325,1.3086,1.3782,0.8877,2.72,0.8313,1.059,0.8296,4.5072,1.5514,1.7401,1.2158,0.7958,0.844,0.7929,0.7305,50.1,436.56,256.04,1,1,2025-10-01 19:33:27,16.6,77.1,,1,0,,0
2025-10-01 19:34:12,347.94,3.5645,221.47,6.7584,20.2752,220.28,223.96,220.19,386.19,383.85,380.78,383.54,7.0404,7.6576,5.5772,1.298,1.3623,0.9042,2.7147,0.8466,1.0384,0.8297,4.4939,1.5509,1.715,1.228,0.7955,0.8375,0.7953,0.7368,50.1,436.61,256.07,1,1,2025-10-01 19:34:12,16.4,75.8,,1,0,,0
2025-10-01 19:34:57,347.98,3.5569,222.01,6.7539,20.261699999999998,220.59,224.29,221.17,387.24,384.95,381.42,384.62,7.0178,7.6244,5.6195,1.2866,1.3585,0.9118,2.7369,0.8587,1.035,0.8432,4.501,1.5481,1.7101,1.2429,0.7925,0.8317,0.7954,0.7341,50,436.67,256.11,1,1,2025-10-01 19:34:57,16.2,75.2,,1,0,,0
2025-10-01 19:35:42,348.03,3.5596,221.27,6.7561,20.2684,220.28,223.84,219.69,385.67,383.4,380.67,383.43,7.0562,7.7036,5.5086,1.3075,1.3637,0.8885,2.7099,0.8382,1.0516,0.8201,4.4889,1.5543,1.7244,1.2102,0.7956,0.8418,0.7918,0.7347,50.1,436.72,256.14,1,1,2025-10-01 19:35:42,16.0,74.7,,1,0,,0
2025-10-01 19:36:27,348.07,3.5569,221.91,6.7522,20.2567,220.28,223.44,222.01,385.3,385.47,382.3,384.44,6.9275,7.5407,5.7885,1.2529,1.3576,0.9464,2.7317,0.8691,0.9944,0.8682,4.496,1.526,1.6849,1.2851,0.793,0.8216,0.8067,0.7368,50.1,436.78,256.18,1,1,2025-10-01 19:36:27,15.9,74.1,,1,0,,0
2025-10-01 19:37:12,348.12,3.5848,222.55,6.7833,20.349899999999998,222.56,222.87,222.23,387.14,385.36,383.9,385.42,7.0674,7.5546,5.7279,1.2922,1.3407,0.9519,2.7529,0.8946,1.0148,0.8435,4.5295,1.5729,1.6837,1.2729,0.7931,0.8221,0.7973,0.7484,50.1,436.84,256.21,1,1,2025-10-01 19:37:12,15.7,74.3,,1,0,,0
2025-10-01 19:37:57,348.16,3.5711,221.82,6.7688,20.3065,222.24,221.75,221.48,386.48,384.68,381.4,384.22,7.0742,7.6383,5.594,1.3049,1.3421,0.9242,2.7276,0.8744,1.0297,0.8235,4.5049,1.5722,1.6938,1.239,0.7947,0.8307,0.7933,0.7465,50.1,436.89,256.24,1,1,2025-10-01 19:37:57,15.6,73.6,,1,0,,0
2025-10-01 19:38:42,348.2,0.3077,222.39,0.4625,1.3877,221.77,223.73,221.68,387.72,385.55,382.29,385.2,0.0,1.3877,0.0,0,0.3077,0,0.038,0,0.038,0,0.3105,0,0.3105,0,0.9924,1,0.9924,1,50.1,436.94,256.27,0,1,2025-10-01 19:38:42,15.5,72.6,,0,0,,1
2025-10-01 19:39:27,348.2,0.3043,222.51,0.4587,1.3763,221.96,223.15,222.43,386.64,385.94,383.61,385.43,0.0,1.3763,0.0,0,0.3043,0,0.0378,0,0.0378,0,0.3071,0,0.3071,0,0.9923,1,0.9923,1,50.1,436.94,256.27,0,1,2025-10-01 19:39:27,15.4,75.8,,0,0,,1
2025-10-01 19:40:12,348.2,0.3043,222.48,0.4571,1.3713,221.24,224.12,222.08,388.03,385.76,382.21,385.37,0.0,1.3713,0.0,0,0.3043,0,0.0394,0,0.0394,0,0.3073,0,0.3073,0,0.9917,1,0.9917,1,50.1,436.94,256.27,0,1,2025-10-01 19:40:12,15.5,80.3,,0,0,,1
2025-10-01 19:40:57,348.21,0.3025,223.15,0.4568,1.3704,224.26,222.88,222.31,390.02,384.52,384.93,386.37,0.0,1.3704,0.0,0,0.3025,0,0.0384,0,0.0384,0,0.3054,0,0.3054,0,0.992,1,0.992,1,50.1,436.95,256.27,0,1,2025-10-01 19:40:57,15.8,83.7,,0,0,,1
2025-10-01 19:41:42,348.21,0.3038,223.78,0.457,1.3712,223.75,223.77,223.84,388.09,388.2,386.51,387.59,0.0,1.3712,0.0,0,0.3038,0,0.0389,0,0.0389,0,0.3068,0,0.3068,0,0.9919,1,0.9919,1,50.1,436.95,256.27,0,1,2025-10-01 19:41:42,16.0,85.5,,0,0,,1
2025-10-01 19:42:27,348.22,0.3035,222.85,0.4562,1.3688,222.99,223.97,221.61,388.27,386.56,383.14,386.1,0.0,1.3688,0.0,0,0.3035,0,0.0392,0,0.0392,0,0.3066,0,0.3066,0,0.9917,1,0.9917,1,50,436.96,256.27,0,1,2025-10-01 19:42:27,16.2,87,,0,0,,1
2025-10-01 19:43:12,348.22,0.3042,223.23,0.4561,1.3685,222.88,224.61,222.21,388.71,387.8,383.42,386.38,0.0,1.3685,0.0,0,0.3042,0,0.0401,0,0.0401,0,0.3074,0,0.3074,0,0.9914,1,0.9914,1,50.1,436.96,256.27,0,1,2025-10-01 19:43:12,16.5,88.3,,0,0,,1
2025-10-01 19:43:57,348.22,0.3043,223.06,0.456,1.3682,222.91,223.86,222.42,386.61,388.62,383.8,386.57,0.0,1.3682,0.0,0,0.3032,0,0.0392,0,0.0392,0,0.3063,0,0.3063,0,0.9917,1,0.9917,1,50.1,436.96,256.27,0,1,2025-10-01 19:43:57,16.6,89.5,,0,0,,1
2025-10-01 19:44:42,348.23,0.3038,222.41,0.4556,1.3669,222.51,224.56,220.18,388.15,386.41,381.13,385.32,0.0,1.3669,0.0,0,0.3038,0,0.0398,0,0.0398,0,0.307,0,0.307,0,0.9915,1,0.9915,1,50.1,436.97,256.27,0,1,2025-10-01 19:44:42,16.8,89.8,,0,0,,1
2025-10-01 19:45:27,348.23,0.304,222.76,0.4555,1.3665,221.67,224.85,221.78,387.7,387.19,382.63,385.77,0.0,1.3665,0.0,0,0.304,0,0.0405,0,0.0405,0,0.3073,0,0.3073,0,0.9912,1,0.9912,1,50,436.97,256.27,0,1,2025-10-01 19:45:27,17.0,90.7,,0,0,,1
2025-10-01 19:46:12,348.24,0.3037,223.09,0.455,1.3652,222.62,224.81,221.86,387.54,388.08,383.6,386.4,0.0,1.3652,0.0,0,0.3037,0,0.0403,0,0.0403,0,0.3069,0,0.3069,0,0.9912,1,0.9912,1,50,436.97,256.28,0,1,2025-10-01 19:46:12,17.1,91.4,,0,0,,1
2025-10-01 19:46:57,348.24,0.3056,222.71,0.4565,1.3695,220.97,225.55,221.63,386.96,388.8,381.5,386.02,0.0,1.3695,0.0,0,0.3056,0,0.0411,0,0.0411,0,0.3089,0,0.3089,0,0.991,1,0.991,1,50.1,436.98,256.28,0,1,2025-10-01 19:46:57,17.3,92.1,,0,0,,1
2025-10-01 19:47:42,348.24,0.3047,222.46,0.4552,1.3658,220.65,225.53,221.21,388.29,386.68,380.98,385.45,0.0,1.3658,0.0,0,0.3047,0,0.0413,0,0.0413,0,0.308,0,0.308,0,0.9909,1,0.9909,1,50,436.98,256.28,0,1,2025-10-01 19:47:42,17.4,92.4,,0,0,,1
2025-10-01 19:48:27,348.25,0.3042,223.4,0.4553,1.3661,222.2,225.06,222.96,387.12,389.12,384.61,387,0.0,1.3661,0.0,0,0.3042,0,0.0405,0,0.0405,0,0.3075,0,0.3075,0,0.9912,1,0.9912,1,50,436.99,256.28,0,1,2025-10-01 19:48:27,17.5,92.5,,0,0,,1
2025-10-01 19:49:12,348.25,0.3043,223.07,0.4549,1.3648,222.56,225.4,221.25,388.28,388.48,382.32,386.42,0.0,1.3648,0.0,0,0.3043,0,0.0409,0,0.0409,0,0.3076,0,0.3076,0,0.991,1,0.991,1,50,436.99,256.28,0,1,2025-10-01 19:49:12,17.6,92.9,,0,0,,1
2025-10-01 19:49:57,348.25,0.3037,223.81,0.4546,1.3639,225.19,225.12,221.13,391.13,389.09,382.67,387.63,0.0,1.3639,0.0,0,0.3037,0,0.041,0,0.041,0,0.307,0,0.307,0,0.9909,1,0.9909,1,50,436.99,256.28,0,1,2025-10-01 19:49:57,17.8,93.2,,0,0,,1
2025-10-01 19:50:42,348.26,0.3041,224.09,0.4556,1.3668,225.89,224.8,221.58,390.25,389.26,384.83,388.22,0.0,1.3668,0.0,0,0.3041,0,0.0403,0,0.0403,0,0.3073,0,0.3073,0,0.9913,1,0.9913,1,50,437,256.28,0,1,2025-10-01 19:50:42,17.9,93.5,,0,0,,1
2025-10-01 19:51:27,348.26,0.3044,223.78,0.4552,1.3656,224.89,225.29,221.16,389.95,389.59,383.18,387.72,0.0,1.3656,0.0,0,0.3044,0,0.0409,0,0.0409,0,0.3077,0,0.3077,0,0.9911,1,0.9911,1,50,437,256.28,0,1,2025-10-01 19:51:27,18.0,93.7,,0,0,,1
2025-10-01 19:52:12,348.27,0.3053,224.06,0.4551,1.3653,224.33,226.15,221.71,391.33,389.09,383.82,387.98,0.0,1.3653,0.0,0,0.3053,0,0.0419,0,0.0419,0,0.3088,0,0.3088,0,0.9907,1,0.9907,1,50,437.01,256.28,0,1,2025-10-01 19:52:12,18.1,94,,0,0,,1
2025-10-01 19:52:57,348.27,0.3044,224.3,0.455,1.3652,223.99,225.46,223.46,389.01,390.09,386.39,388.49,0.0,1.3652,0.0,0,0.3044,0,0.0412,0,0.0412,0,0.3078,0,0.3078,0,0.9909,1,0.9909,1,50,437.01,256.28,0,1,2025-10-01 19:52:57,18.2,94,,0,0,,1
2025-10-01 19:53:42,348.27,0.3052,224.3,0.4552,1.3656,223.39,225.99,223.52,389.99,390.1,385.39,388.37,0.0,1.3656,0.0,0,0.3052,0,0.0418,0,0.0418,0,0.3086,0,0.3086,0,0.9907,1,0.9907,1,50.1,437.01,256.28,0,1,2025-10-01 19:53:42,18.2,94.1,,0,0,,1
2025-10-01 19:54:27,348.3,3.6253,223.62,6.8634,20.5902,222.19,225.72,222.95,389.46,389.29,383.19,387.31,6.986,7.8107,5.7935,1.2885,1.406,0.9308,2.8176,0.8633,1.0598,0.8944,4.6069,1.5522,1.763,1.2917,0.7895,0.8307,0.7985,0.721,50.1,437.04,256.3,1,1,2025-10-01 19:54:27,18.3,94.2,,1,0,,0
2025-10-01 19:55:12,348.34,3.6456,223.59,6.8867,20.6601,222.54,225.37,222.86,388.96,389.16,383.66,387.14,6.9958,7.7968,5.8675,1.2887,1.4073,0.9497,2.8174,0.8712,1.0484,0.8978,4.6216,1.5568,1.7572,1.3076,0.7912,0.8284,0.8019,0.7266,50,437.1,256.33,1,1,2025-10-01 19:55:12,18.3,92.6,,1,0,,0
2025-10-01 19:55:57,348.39,3.6423,222.8,6.877,20.631,220.76,226.12,221.53,387.52,388.97,381.24,386.21,6.9524,7.8578,5.8208,1.2858,1.4292,0.9274,2.7825,0.8357,1.0519,0.8948,4.6011,1.5348,1.7768,1.2895,0.7946,0.8384,0.8053,0.7196,50,437.16,256.37,1,1,2025-10-01 19:55:57,18.1,89.5,,1,0,,0
2025-10-01 19:56:42,348.43,3.6428,222.98,6.875,20.6252,221.13,226.5,221.31,388.59,388.52,381.53,386.76,7.0292,7.9396,5.6564,1.3149,1.4304,0.8975,2.7848,0.8267,1.0864,0.8717,4.6045,1.5544,1.7983,1.2518,0.7944,0.8465,0.7963,0.7173,50.1,437.22,256.4,1,1,2025-10-01 19:56:42,17.9,86.5,,1,0,,0
2025-10-01 19:57:27,348.48,3.6667,223.73,6.9087,20.7262,221.6,226.43,223.17,388.18,389.91,384.47,387.52,6.9212,7.8407,5.9643,1.2715,1.4373,0.9579,2.8158,0.8551,1.0378,0.9228,4.6402,1.5337,1.7754,1.3311,0.7931,0.8298,0.8107,0.7201,50,437.27,256.44,1,1,2025-10-01 19:57:27,17.8,84.8,,1,0,,0
2025-10-01 19:58:12,348.52,3.6474,222.84,6.8832,20.6497,221.88,226.3,220.35,388.87,388.1,380.96,386.17,7.0767,8.0213,5.5517,1.3398,1.4321,0.8755,2.7803,0.8162,1.1112,0.8529,4.6087,1.5702,1.8152,1.2233,0.7952,0.854,0.79,0.7163,50.1,437.33,256.47,1,1,2025-10-01 19:58:12,17.6,83.8,,1,0,,0
2025-10-01 19:58:57,348.57,3.6471,223.96,6.8852,20.6557,223.46,225.69,222.73,388.45,390.49,384.77,388.01,6.9682,7.8852,5.8023,1.2984,1.4194,0.9294,2.8234,0.8572,1.0694,0.8968,4.6291,1.5571,1.7796,1.2923,0.7907,0.8345,0.7986,0.7196,50,437.39,256.51,1,1,2025-10-01 19:58:57,17.4,81.8,,1,0,,0
2025-10-01 19:59:42,348.62,3.6208,223.75,6.855,20.565,223.23,225.15,222.89,386.88,390.89,384.85,387.56,6.9359,7.7695,5.8596,1.2776,1.3994,0.9438,2.8202,0.8724,1.046,0.9018,4.6037,1.5483,1.7493,1.306,0.7889,0.8258,0.8009,0.7229,50,437.45,256.54,1,1,2025-10-01 19:59:42,17.2,80.4,,1,0,,0
2025-10-01 20:00:27,348.66,3.6127,222.95,6.8467,20.5403,223.21,225.1,220.56,390.6,386.85,381.02,386.31,7.1735,7.9335,5.4333,1.3573,1.3874,0.868,2.7927,0.8471,1.1208,0.8248,4.5854,1.6012,1.7858,1.1984,0.7911,0.8483,0.7778,0.7249,50,437.5,256.58,1,1,2025-10-01 20:00:27,17.0,79.3,,1,0,,0
2025-10-01 20:01:12,348.71,3.6274,224.43,6.8626,20.5879,223.42,224.66,225.23,388.47,391.02,386.69,388.78,6.8955,7.5447,6.1477,1.2323,1.379,1.0162,2.8418,0.9218,0.9813,0.9388,4.6202,1.5406,1.695,1.3846,0.7871,0.8007,0.8151,0.7331,50,437.56,256.61,1,1,2025-10-01 20:01:12,16.8,78,,1,0,,0
2025-10-01 20:01:57,348.75,3.6171,224.42,6.8521,20.5564,223.05,226.04,224.18,388.98,391.3,385.83,388.86,6.8567,7.7655,5.9342,1.2495,1.4109,0.9566,2.8395,0.8747,1.0318,0.933,4.615,1.5294,1.7553,1.3303,0.7865,0.8214,0.8056,0.7153,50.1,437.62,256.65,1,1,2025-10-01 20:01:57,16.6,77.1,,1,0,,0
2025-10-01 20:02:42,348.8,3.6008,223.85,6.8331,20.4993,223.75,226.21,221.59,392.4,388.6,382.11,387.3,7.1024,7.9017,5.4952,1.3377,1.3904,0.8727,2.8233,0.8555,1.1196,0.8482,4.5943,1.5892,1.7874,1.2177,0.7869,0.8424,0.7788,0.7171,50,437.68,256.68,1,1,2025-10-01 20:02:42,16.4,76.5,,1,0,,0
2025-10-01 20:03:27,348.84,3.5892,224.81,6.8126,20.4379,223.95,225.48,225,388.86,391.89,387.37,389.36,6.7991,7.6146,6.0242,1.2279,1.3865,0.9749,2.8473,0.898,1.0088,0.9406,4.595,1.5227,1.7169,1.3554,0.7834,0.8071,0.8086,0.7196,50.1,437.73,256.72,1,1,2025-10-01 20:03:27,16.3,75.5,,1,0,,0
2025-10-01 20:04:12,348.89,3.5924,223.87,6.8245,20.4737,223.88,225.99,221.74,390.22,389.94,383.06,387.89,7.0126,7.9437,5.5174,1.323,1.4016,0.8678,2.8186,0.8408,1.1167,0.861,4.5886,1.57,1.7952,1.2234,0.7867,0.8441,0.7822,0.7098,50.1,437.79,256.76,1,1,2025-10-01 20:04:12,16.1,75.4,,1,0,,0
2025-10-01 20:04:57,348.93,3.6131,224.98,6.8515,20.5545,224.78,226.2,223.97,391.82,391.57,385.61,389.79,7.0286,7.8762,5.6497,1.3126,1.3968,0.9036,2.863,0.8766,1.1019,0.8845,4.6268,1.5799,1.7816,1.2654,0.7837,0.8316,0.7851,0.7146,50.1,437.85,256.79,1,1,2025-10-01 20:04:57,16.0,75.1,,1,0,,0
2025-10-01 20:05:42,348.98,3.5823,225.2,6.8212,20.4636,222.43,227.72,225.45,390.41,393.48,386.28,390.02,6.7605,7.7921,5.911,1.2295,1.4245,0.9282,2.8708,0.8628,1.0533,0.9548,4.6108,1.5037,1.7744,1.3326,0.7803,0.8185,0.804,0.697,50,437.91,256.83,1,1,2025-10-01 20:05:42,15.9,75.1,,1,0,,0
2025-10-01 20:06:27,349.02,3.6037,224.79,6.8447,20.5343,222.42,227.67,224.29,390.83,391.95,385.27,389.48,6.9312,7.8599,5.7432,1.2782,1.4191,0.9064,2.8589,0.8592,1.0858,0.9139,4.6192,1.5416,1.7895,1.2881,0.7834,0.8299,0.7941,0.7041,50,437.97,256.86,1,1,2025-10-01 20:06:27,15.8,74,,1,0,,0
2025-10-01 20:07:12,349.07,3.6016,225.34,6.8453,20.5361,222.06,227.93,226.05,391.72,393.02,386.17,390.22,6.8923,7.7552,5.8886,1.2484,1.4141,0.9391,2.881,0.8828,1.0562,0.942,4.6293,1.5305,1.7676,1.3311,0.7808,0.8164,0.8011,0.706,50,438.02,256.9,1,1,2025-10-01 20:07:12,15.6,73.8,,1,0,,0
2025-10-01 20:07:57,349.11,3.6082,225.72,6.8559,20.567899999999998,222.09,228.31,226.77,391.36,393.52,388.01,390.92,6.8637,7.7465,5.9577,1.2374,1.4208,0.95,2.8948,0.8873,1.0485,0.959,4.644,1.5244,1.7686,1.351,0.78,0.8126,0.8046,0.7037,50,438.08,256.93,1,1,2025-10-01 20:07:57,15.6,73.6,,1,0,,0
2025-10-01 20:08:42,349.16,3.6088,225.52,6.8503,20.551000000000002,224.56,226.98,225.03,392.36,392.11,387.36,390.43,7.0429,7.7997,5.7084,1.3016,1.3891,0.9181,2.887,0.8962,1.0936,0.8972,4.6365,1.5816,1.7704,1.2846,0.7808,0.8236,0.7857,0.7152,50.1,438.14,256.97,1,1,2025-10-01 20:08:42,15.4,73.4,,1,0,,0
2025-10-01 20:09:27,349.17,0.3141,226.05,0.4642,1.3926,225.63,227.99,224.54,394.67,392.98,386.92,391.55,0.0,1.3926,0.0,0,0.3141,0,0.0425,0,0.0425,0,0.3175,0,0.3175,0,0.9909,1,0.9909,1,50,438.16,256.98,0,1,2025-10-01 20:09:27,15.4,73.1,,0,0,,1
2025-10-01 20:10:12,349.18,0.3106,225.72,0.4602,1.3808,224.83,227.49,224.85,392.54,392.84,387.49,391.02,0.0,1.3808,0.0,0,0.3106,0,0.0429,0,0.0429,0,0.3141,0,0.3141,0,0.9905,1,0.9905,1,50,438.16,256.98,0,1,2025-10-01 20:10:12,15.3,76.7,,0,0,,1
2025-10-01 20:10:57,349.18,0.31,225.75,0.4593,1.378,224.51,227.57,225.18,393.56,392.13,387.33,390.95,0.0,1.378,0.0,0,0.31,0,0.0433,0,0.0433,0,0.3136,0,0.3136,0,0.9904,1,0.9904,1,50,438.17,256.98,0,1,2025-10-01 20:10:57,15.5,80.2,,0,0,,1
2025-10-01 20:11:42,349.19,0.3093,225.2,0.4581,1.3743,224.02,226.88,224.7,393.3,391.56,385.24,389.93,0.0,1.3743,0.0,0,0.3083,0,0.0423,0,0.0423,0,0.3118,0,0.3118,0,0.9907,1,0.9907,1,50,438.17,256.98,0,1,2025-10-01 20:11:42,15.7,83.1,,0,0,,1
2025-10-01 20:12:27,349.19,0.3066,225.87,0.4573,1.3721,225.04,225.96,226.63,391.56,392.92,389.18,391.24,0.0,1.3721,0.0,0,0.3066,0,0.0415,0,0.0415,0,0.31,0,0.31,0,0.9909,1,0.9909,1,50,438.18,256.99,0,1,2025-10-01 20:12:27,15.9,85,,0,0,,1
2025-10-01 20:13:12,349.19,0.3081,225.29,0.4576,1.373,225.2,226.98,223.69,393.28,392.14,385.16,390.22,0.0,1.373,0.0,0,0.3081,0,0.0428,0,0.0428,0,0.3116,0,0.3116,0,0.9904,1,0.9904,1,50,438.18,256.99,0,1,2025-10-01 20:13:12,16.1,86.8,,0,0,,1
2025-10-01 20:13:57,349.2,0.3078,225.22,0.4572,1.3716,225.43,227.05,223.19,392.9,391.93,385.41,390.19,0.0,1.3716,0.0,0,0.3078,0,0.0432,0,0.0432,0,0.3114,0,0.3114,0,0.9903,1,0.9903,1,50,438.18,256.99,0,1,2025-10-01 20:13:57,16.4,89.1,,0,0,,1
2025-10-01 20:14:42,349.2,0.3088,225.35,0.4571,1.3714,225.27,226.94,223.84,391.01,392.18,387.74,390.32,0.0,1.3714,0.0,0,0.3076,0,0.0431,0,0.0431,0,0.3112,0,0.3112,0,0.9903,1,0.9903,1,50,438.19,256.99,0,1,2025-10-01 20:14:42,16.6,90.1,,0,0,,1
2025-10-01 20:15:27,349.2,0.3085,223.93,0.4572,1.3716,223.24,227.69,220.86,392,389.87,381.7,387.92,0.0,1.3716,0.0,0,0.3085,0,0.0447,0,0.0447,0,0.3123,0,0.3123,0,0.9896,1,0.9896,1,49.9,438.19,256.99,0,1,2025-10-01 20:15:27,16.8,90.4,,0,0,,1
2025-10-01 20:16:12,349.21,0.3069,224.53,0.456,1.3682,222.8,227.04,223.75,390.22,391.02,385.44,388.93,0.0,1.3682,0.0,0,0.3069,0,0.0437,0,0.0437,0,0.3106,0,0.3106,0,0.9899,1,0.9899,1,49.9,438.2,256.99,0,1,2025-10-01 20:16:12,17.0,90.9,,0,0,,1
2025-10-01 20:16:57,349.21,0.3068,224.44,0.4557,1.3671,222.48,227.12,223.72,389.12,391.85,385.25,388.76,0.0,1.3671,0.0,0,0.3068,0,0.0439,0,0.0439,0,0.3105,0,0.3105,0,0.9899,1,0.9899,1,49.9,438.2,256.99,0,1,2025-10-01 20:16:57,17.1,91.4,,0,0,,1
2025-10-01 20:17:42,349.22,0.307,223.3,0.4557,1.3673,220.47,227.27,222.16,389.71,389.43,381.17,386.84,0.0,1.3673,0.0,0,0.307,0,0.0444,0,0.0444,0,0.3107,0,0.3107,0,0.9896,1,0.9896,1,49.9,438.2,256.99,0,1,2025-10-01 20:17:42,17.3,92.1,,0,0,,1
2025-10-01 20:18:27,349.22,0.3049,224.62,0.4541,1.3623,223.01,225.69,225.17,388.67,389.73,388.76,388.9,0.0,1.3623,0.0,0,0.3039,0,0.0426,0,0.0426,0,0.3075,0,0.3075,0,0.9903,1,0.9903,1,49.9,438.21,256.99,0,1,2025-10-01 20:18:27,17.4,92.5,,0,0,,1
2025-10-01 20:19:12,349.22,0.305,224.28,0.4548,1.3645,222.67,226.17,224,389.52,390.79,385.07,388.43,0.0,1.3645,0.0,0,0.305,0,0.0429,0,0.0429,0,0.3086,0,0.3086,0,0.9902,1,0.9902,1,49.9,438.21,256.99,0,1,2025-10-01 20:19:12,17.6,92.9,,0,0,,1
2025-10-01 20:19:57,349.23,0.3053,224.05,0.4544,1.3632,223.54,226.67,221.95,391.85,389.28,383.06,388.01,0.0,1.3632,0.0,0,0.3053,0,0.0435,0,0.0435,0,0.309,0,0.309,0,0.9899,1,0.9899,1,49.9,438.22,256.99,0,1,2025-10-01 20:19:57,17.7,93.3,,0,0,,1
2025-10-01 20:20:42,349.23,0.3052,225.8,0.4548,1.3645,226.78,226.38,224.25,393.71,391.1,388.46,390.93,0.0,1.3645,0.0,0,0.3052,0,0.0433,0,0.0433,0,0.3089,0,0.3089,0,0.99,1,0.99,1,49.9,438.22,256.99,0,1,2025-10-01 20:20:42,17.8,93.6,,0,0,,1
2025-10-01 20:21:27,349.24,0.3054,225.77,0.4549,1.3649,226.55,226.42,224.34,393.63,392.11,387.33,391.02,0.0,1.3649,0.0,0,0.3054,0,0.0432,0,0.0432,0,0.309,0,0.309,0,0.9901,1,0.9901,1,49.9,438.22,256.99,0,1,2025-10-01 20:21:27,17.9,93.9,,0,0,,1
2025-10-01 20:22:12,349.24,0.3046,225.52,0.4547,1.3642,227.14,225.87,223.55,393.16,391.38,387.22,390.49,0.0,1.3642,0.0,0,0.3046,0,0.0426,0,0.0426,0,0.3081,0,0.3081,0,0.9903,1,0.9903,1,49.9,438.23,256.99,0,1,2025-10-01 20:22:12,18.1,94,,0,0,,1
2025-10-01 20:22:57,349.24,0.3049,225.59,0.4545,1.3635,226.79,226.26,223.74,393.65,391.47,387.06,390.61,0.0,1.3635,0.0,0,0.3049,0,0.0431,0,0.0431,0,0.3085,0,0.3085,0,0.9901,1,0.9901,1,49.9,438.23,256.99,0,1,2025-10-01 20:22:57,18.2,94.1,,0,0,,1
2025-10-01 20:23:42,349.25,0.3074,225.6,0.4558,1.3676,224.73,227.47,224.61,391.62,393.17,387.46,390.91,0.0,1.3676,0.0,0,0.3074,0,0.0439,0,0.0439,0,0.3111,0,0.3111,0,0.9899,1,0.9899,1,50,438.23,256.99,0,1,2025-10-01 20:23:42,18.3,94.3,,0,0,,1
2025-10-01 20:24:27,349.27,3.5543,224.75,6.7965,20.3897,224.86,225.62,223.79,391.8,390.63,385.38,389.33,7.0978,7.6643,5.6276,1.3049,1.3386,0.9108,2.8759,0.9169,1.0908,0.8682,4.5846,1.596,1.7292,1.2594,0.7773,0.8181,0.7751,0.7238,49.9,438.26,257.01,1,1,2025-10-01 20:24:27,18.3,94.4,,1,0,,0
2025-10-01 20:25:12,349.31,3.6161,225.25,6.8745,20.6237,224.28,225.84,225.63,391.96,392.17,386.23,390.09,7.0466,7.6706,5.9065,1.2778,1.3718,0.9665,2.8977,0.9278,1.0539,0.916,4.6454,1.5804,1.7323,1.3327,0.7803,0.8091,0.7929,0.7258,49.9,438.32,257.04,1,1,2025-10-01 20:25:12,18.3,93.1,,1,0,,0
2025-10-01 20:25:57,349.35,3.6334,225.19,6.8864,20.6594,224.67,225.79,225.11,390,392.42,387.66,390.03,7.0544,7.7226,5.8824,1.2907,1.3809,0.9619,2.8872,0.9177,1.0608,0.9087,4.6528,1.5849,1.7437,1.3242,0.7829,0.8149,0.793,0.7269,50,438.37,257.08,1,1,2025-10-01 20:25:57,18.2,90.1,,1,0,,0
2025-10-01 20:26:42,349.4,3.6259,224.93,6.8745,20.6237,224.82,225.46,224.51,391.18,390.81,386.74,389.72,7.1469,7.6639,5.8129,1.3084,1.3584,0.9591,2.8789,0.9307,1.0643,0.8839,4.6397,1.6068,1.7279,1.3051,0.7831,0.8148,0.7871,0.7353,50,438.43,257.11,1,1,2025-10-01 20:26:42,18.0,88,,1,0,,0
2025-10-01 20:27:27,349.45,3.6222,224.67,6.8751,20.6255,224.91,226.06,223.06,392.48,390.13,384.8,389,7.2326,7.8187,5.5742,1.3503,1.3658,0.9061,2.8728,0.9049,1.118,0.85,4.6376,1.6267,1.7675,1.2434,0.7834,0.8307,0.7738,0.7293,49.9,438.49,257.15,1,1,2025-10-01 20:27:27,17.8,85.4,,1,0,,0
2025-10-01 20:28:12,349.49,3.634,225.32,6.8882,20.6646,226.05,224.94,224.99,390.82,391.49,388.47,390.19,7.1449,7.5989,5.9208,1.3007,1.347,0.9863,2.8989,0.9556,1.0489,0.8943,4.6565,1.6151,1.7093,1.3321,0.7817,0.8058,0.7889,0.7408,49.9,438.55,257.19,1,1,2025-10-01 20:28:12,17.6,83.3,,1,0,,0
2025-10-01 20:28:57,349.54,3.6103,224.57,6.8603,20.5809,225.68,224.24,223.79,392.69,388.6,385.51,388.97,7.2934,7.7879,5.4996,1.3618,1.3413,0.9072,2.8675,0.9224,1.1149,0.8301,4.6231,1.646,1.7464,1.2308,0.783,0.8279,0.769,0.7377,49.9,438.61,257.22,1,1,2025-10-01 20:28:57,17.4,82.5,,1,0,,0
2025-10-01 20:29:42,349.58,3.6066,225.51,6.8575,20.5726,226.75,223.29,226.5,391.98,390.88,388.84,390.64,7.1898,7.497,5.8858,1.2968,1.3129,0.9969,2.9054,0.9861,1.0354,0.8839,4.6374,1.6303,1.674,1.3331,0.7787,0.796,0.7851,0.7482,49.9,438.66,257.26,1,1,2025-10-01 20:29:42,17.3,81.4,,1,0,,0
2025-10-01 20:30:27,349.62,3.5757,224.4,6.8093,20.4279,224.93,223.65,224.63,391.14,389.78,384.98,388.9,7.1786,7.5788,5.6705,1.3109,1.3209,0.9439,2.8533,0.9407,1.0588,0.8538,4.5834,1.6147,1.695,1.2738,0.7816,0.8124,0.7802,0.7415,49.9,438.72,257.29,1,1,2025-10-01 20:30:27,17.1,79.4,,1,0,,0
2025-10-01 20:31:12,349.67,3.617,224.74,6.8649,20.5948,224.78,224.65,224.81,391.71,391.08,384.89,389.16,7.1408,7.725,5.729,1.3135,1.361,0.9425,2.8704,0.9206,1.0734,0.8764,4.6285,1.6051,1.7354,1.2879,0.7833,0.8188,0.7851,0.7322,49.9,438.78,257.33,1,1,2025-10-01 20:31:12,16.9,79,,1,0,,0
2025-10-01 20:31:57,349.72,3.6135,224.84,6.8572,20.5716,224.38,224.82,225.34,390.02,390.83,387.44,389.34,7.0372,7.5959,5.9385,1.2725,1.3598,0.9812,2.8703,0.9328,1.0291,0.9084,4.6249,1.579,1.7077,1.3382,0.783,0.8065,0.7974,0.7337,49.9,438.84,257.37,1,1,2025-10-01 20:31:57,16.7,77.6,,1,0,,0
2025-10-01 20:32:42,349.76,3.6048,223.98,6.8467,20.5401,223.98,224.84,223.13,391.02,389.07,383.69,387.98,7.1292,7.7245,5.6864,1.3154,1.3614,0.928,2.8419,0.9031,1.0748,0.864,4.6024,1.5968,1.7368,1.2688,0.7853,0.8243,0.7848,0.7318,49.9,438.89,257.4,1,1,2025-10-01 20:32:42,16.5,76.6,,1,0,,0
2025-10-01 20:33:27,349.81,3.5758,224.08,6.8137,20.4411,224.18,225.64,222.43,390.48,389.93,383.91,387.88,7.0864,7.7776,5.5771,1.318,1.3643,0.8935,2.8438,0.8847,1.1001,0.859,4.5841,1.5886,1.7549,1.2405,0.7826,0.8302,0.7784,0.7208,49.9,438.95,257.44,1,1,2025-10-01 20:33:27,16.3,75.8,,1,0,,0
2025-10-01 20:34:12,349.85,3.562,224.77,6.7995,20.3985,224.31,225.53,224.49,390.44,390.99,386.51,389.33,6.9777,7.5809,5.8399,1.2638,1.3498,0.9485,2.8701,0.9212,1.0455,0.9034,4.5859,1.5652,1.7097,1.311,0.7786,0.808,0.7905,0.724,49.9,439.01,257.47,1,1,2025-10-01 20:34:12,16.2,75.5,,1,0,,0
2025-10-01 20:34:57,349.89,3.5613,224.35,6.8053,20.4159,223.83,225.57,223.67,391.08,390.42,384.22,388.47,7.0135,7.7634,5.639,1.293,1.3683,0.9,2.8592,0.8879,1.0892,0.8821,4.5823,1.5698,1.7512,1.2613,0.7797,0.8243,0.7823,0.7141,49.9,439.06,257.51,1,1,2025-10-01 20:34:57,16.0,74.8,,1,0,,0
2025-10-01 20:35:42,349.94,3.541,223.93,6.7747,20.3243,223.61,224.99,223.19,390.44,389.09,383.99,387.99,7.0599,7.6994,5.565,1.2999,1.3467,0.8945,2.8405,0.894,1.0861,0.8604,4.553,1.5787,1.7323,1.2421,0.78,0.8239,0.7783,0.7207,49.9,439.12,257.54,1,1,2025-10-01 20:35:42,15.9,74.9,,1,0,,0
2025-10-01 20:36:27,349.98,3.5731,224.59,6.8151,20.445500000000003,224.03,224.62,225.14,390.04,389.93,387.03,388.98,6.997,7.5636,5.8849,1.2602,1.3475,0.9653,2.8668,0.9299,1.0308,0.9062,4.5914,1.5675,1.6989,1.3249,0.7799,0.8046,0.7942,0.729,49.9,439.18,257.58,1,1,2025-10-01 20:36:27,15.8,75.6,,1,0,,0
2025-10-01 20:37:12,350.03,3.5952,224.1,6.8433,20.53,223.66,224.73,223.91,389.68,390.45,384.25,388.18,7.078,7.7641,5.6879,1.303,1.37,0.9222,2.8508,0.8969,1.0769,0.877,4.6015,1.5831,1.7448,1.2736,0.7835,0.8237,0.7861,0.7246,49.9,439.24,257.62,1,1,2025-10-01 20:37:12,15.7,75,,1,0,,0
2025-10-01 20:37:57,350.07,3.5415,224.1,6.7786,20.3359,223.68,224.68,223.95,391.3,389.31,383.76,387.99,7.0267,7.6905,5.6187,1.2878,1.3486,0.9051,2.8482,0.8988,1.0766,0.8727,4.5579,1.5717,1.7279,1.2583,0.7792,0.82,0.7815,0.7198,49.8,439.29,257.65,1,1,2025-10-01 20:37:57,15.6,74.5,,1,0,,0
2025-10-01 20:38:42,350.12,3.5651,224.81,6.8087,20.4263,223.74,225.3,225.4,390.61,391.36,386.14,389.35,6.9554,7.6311,5.8398,1.2573,1.3608,0.947,2.8748,0.9151,1.0471,0.9127,4.5918,1.5562,1.7193,1.3163,0.7784,0.8085,0.7925,0.72,49.9,439.35,257.69,1,1,2025-10-01 20:38:42,15.5,73.6,,1,0,,0
2025-10-01 20:39:27,350.16,3.6017,224.44,6.853,20.559,223.74,223.96,225.62,391.05,389.66,385.39,388.78,7.1293,7.6708,5.7589,1.2956,1.3526,0.9535,2.8655,0.9287,1.0556,0.8812,4.6124,1.5951,1.718,1.2993,0.7825,0.8127,0.7883,0.7344,49.9,439.41,257.72,1,1,2025-10-01 20:39:27,15.4,73.2,,1,0,,0
2025-10-01 20:40:12,350.17,0.3064,225.24,0.4593,1.378,225.46,224.72,225.55,393.95,390.12,386.16,389.99,0.0,1.378,0.0,0,0.3064,0,0.0411,0,0.0411,0,0.3097,0,0.3097,0,0.9911,1,0.9911,1,49.8,439.42,257.72,0,1,2025-10-01 20:40:12,15.3,74.1,,0,0,,1
2025-10-01 20:40:57,350.17,0.3047,225.81,0.4572,1.3716,225.38,224.52,227.53,390.94,392.73,389.62,391.1,0.0,1.3716,0.0,0,0.3047,0,0.0411,0,0.0411,0,0.308,0,0.308,0,0.991,1,0.991,1,49.9,439.42,257.73,0,1,2025-10-01 20:40:57,15.3,77.2,,0,0,,1
2025-10-01 20:41:42,350.18,0.3042,225.8,0.4569,1.3708,226.87,224.3,226.24,395.04,390.63,387.44,391,0.0,1.3708,0.0,0,0.3042,0,0.041,0,0.041,0,0.3075,0,0.3075,0,0.991,1,0.991,1,49.9,439.42,257.73,0,1,2025-10-01 20:41:42,15.5,80.5,,0,0,,1
2025-10-01 20:42:27,350.18,0.3034,225.64,0.4559,1.3677,226.74,224.19,225.99,395.51,389.96,386.76,390.8,0.0,1.3677,0.0,0,0.3034,0,0.0412,0,0.0412,0,0.3066,0,0.3066,0,0.9909,1,0.9909,1,49.9,439.43,257.73,0,1,2025-10-01 20:42:27,15.7,83.4,,0,0,,1
2025-10-01 20:43:12,350.18,0.3027,226.14,0.4551,1.3653,226.94,224.15,227.34,394.21,392.1,388.58,391.75,0.0,1.3653,0.0,0,0.3027,0,0.0413,0,0.0413,0,0.306,0,0.306,0,0.9908,1,0.9908,1,49.9,439.43,257.73,0,1,2025-10-01 20:43:12,15.9,85.4,,0,0,,1
2025-10-01 20:43:57,350.19,0.3033,225.81,0.4549,1.3649,227.17,224.68,225.59,394.46,390.9,387.87,391.39,0.0,1.3649,0.0,0,0.3033,0,0.0419,0,0.0419,0,0.3067,0,0.3067,0,0.9906,1,0.9906,1,49.9,439.43,257.73,0,1,2025-10-01 20:43:57,16.1,86.9,,0,0,,1
2025-10-01 20:44:42,350.19,0.3041,225.62,0.4556,1.3669,226.31,224.98,225.58,394.3,390.96,386.98,390.87,0.0,1.3669,0.0,0,0.3041,0,0.0423,0,0.0423,0,0.3075,0,0.3075,0,0.9904,1,0.9904,1,49.9,439.44,257.73,0,1,2025-10-01 20:44:42,16.3,88.3,,0,0,,1
2025-10-01 20:45:27,350.19,0.305,225.76,0.4556,1.3669,225.9,225.76,225.63,393.08,392.51,387.42,391.07,0.0,1.3669,0.0,0,0.305,0,0.043,0,0.043,0,0.3086,0,0.3086,0,0.9902,1,0.9902,1,49.9,439.44,257.73,0,1,2025-10-01 20:45:27,16.5,89.7,,0,0,,1
2025-10-01 20:46:12,350.2,0.3048,224.98,0.4548,1.3645,224.46,225.16,225.32,391.58,390.58,386.81,389.58,0.0,1.3645,0.0,0,0.3037,0,0.0426,0,0.0426,0,0.3072,0,0.3072,0,0.9903,1,0.9903,1,49.9,439.45,257.73,0,1,2025-10-01 20:46:12,16.7,90.9,,0,0,,1
2025-10-01 20:46:57,350.2,0.3032,224.98,0.4533,1.36,224.65,224.69,225.6,392.05,390.47,386.41,389.68,0.0,1.36,0.0,0,0.3021,0,0.0423,0,0.0423,0,0.3056,0,0.3056,0,0.9903,1,0.9903,1,49.8,439.45,257.73,0,1,2025-10-01 20:46:57,16.9,92,,0,0,,1
2025-10-01 20:47:42,350.21,0.3033,224.41,0.4535,1.3607,224.81,225.59,222.83,392.89,388.85,384.26,388.58,0.0,1.3607,0.0,0,0.3033,0,0.0435,0,0.0435,0,0.307,0,0.307,0,0.9898,1,0.9898,1,49.8,439.45,257.73,0,1,2025-10-01 20:47:42,17.1,92.7,,0,0,,1
