readable_time,Active Energy (kWh),mt_power,mvol,mcurr,tot_curr,mvol_r,mvol_y,mvol_b,mvol_ry,mvol_yb,mvol_br,mvolt_p,Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),mpow_r,mpow_y,mpow_b,mr_power,mrpow_r,mrpow_y,mrpow_b,ma_power,mapow_r,mapow_y,mapow_b,mt_pf,mpf_r,mpf_y,mpf_b,mfreq,ma_energy,mr_energy,con_st,mc_st,temp_time,Temperature (°C),humidity,Door Status,compressor_on,heater_on,door_status,fan_status
2025-10-01 20:48:27,350.21,0.3009,224.69,0.4527,1.3582,224.53,224.07,225.48,390.28,388.91,388.32,389.23,0.0,1.3582,0.0,0,0.3009,0,0.0422,0,0.0422,0,0.3043,0,0.3043,0,0.9903,1,0.9903,1,49.8,439.46,257.73,0,1,2025-10-01 20:48:27,17.3,92.8,,0,0,,1
2025-10-01 20:49:12,350.21,0.3027,224.48,0.4538,1.3616,224.62,224.88,223.96,391.34,388.8,386.29,388.82,0.0,1.3616,0.0,0,0.3027,0,0.0428,0,0.0428,0,0.3062,0,0.3062,0,0.9901,1,0.9901,1,49.8,439.46,257.73,0,1,2025-10-01 20:49:12,17.4,93.1,,0,0,,1
2025-10-01 20:49:57,350.22,0.3029,224.14,0.4528,1.3585,224.57,224.82,223.04,391.6,388.51,384.52,388.32,0.0,1.3585,0.0,0,0.3018,0,0.043,0,0.043,0,0.3054,0,0.3054,0,0.99,1,0.99,1,49.8,439.47,257.73,0,1,2025-10-01 20:49:57,17.5,93.4,,0,0,,1
2025-10-01 20:50:42,350.22,0.3009,224.96,0.4527,1.3581,225.48,224.05,225.36,390.39,390.74,387.75,389.77,0.0,1.3581,0.0,0,0.3009,0,0.0416,0,0.0416,0,0.3043,0,0.3043,0,0.9905,1,0.9905,1,49.8,439.47,257.73,0,1,2025-10-01 20:50:42,17.7,93.5,,0,0,,1
2025-10-01 20:51:27,350.22,0.3022,224.36,0.4533,1.3601,224.67,224.77,223.66,393.06,388.27,384.39,388.67,0.0,1.3601,0.0,0,0.3022,0,0.0426,0,0.0426,0,0.3057,0,0.3057,0,0.9902,1,0.9902,1,49.8,439.47,257.73,0,1,2025-10-01 20:51:27,17.8,93.6,,0,0,,1
2025-10-01 20:52:12,350.23,0.3022,224.8,0.4532,1.3597,224.79,224.8,224.81,391.72,390.91,385.36,389.32,0.0,1.3597,0.0,0,0.3022,0,0.0422,0,0.0422,0,0.3057,0,0.3057,0,0.9903,1,0.9903,1,49.8,439.48,257.73,0,1,2025-10-01 20:52:12,17.9,94.3,,0,0,,1
2025-10-01 20:52:57,350.23,0.3012,224.88,0.4521,1.3563,225.04,223.72,225.89,390.94,389.86,387.65,389.51,0.0,1.3563,0.0,0,0.3001,0,0.0412,0,0.0412,0,0.3034,0,0.3034,0,0.9907,1,0.9906,1,49.8,439.48,257.73,0,1,2025-10-01 20:52:57,18.0,94.5,,0,0,,1
2025-10-01 20:53:42,350.24,0.3013,224.65,0.4523,1.3571,225.01,224.6,224.36,392.69,388.34,386.23,389.01,0.0,1.3571,0.0,0,0.3013,0,0.0425,0,0.0425,0,0.3048,0,0.3048,0,0.9902,1,0.9902,1,49.8,439.48,257.73,0,1,2025-10-01 20:53:42,18.2,94.6,,0,0,,1
2025-10-01 20:54:27,350.24,0.3032,225.7,0.4534,1.3603,225.96,225.49,225.65,393.67,390.9,388.12,390.94,0.0,1.3603,0.0,0,0.3032,0,0.0426,0,0.0426,0,0.3067,0,0.3067,0,0.9902,1,0.9902,1,49.8,439.49,257.73,0,1,2025-10-01 20:54:27,18.3,94.8,,0,0,,1
2025-10-01 20:55:12,350.24,0.303,226.44,0.4533,1.36,227.11,225.35,226.87,393.69,391.89,391,392.23,0.0,1.36,0.0,0,0.303,0,0.0425,0,0.0425,0,0.3065,0,0.3065,0,0.9903,1,0.9903,1,49.9,439.49,257.74,0,1,2025-10-01 20:55:12,18.3,94.7,,0,0,,1
2025-10-01 20:55:57,350.26,3.5481,225.22,6.7972,20.3917,226.08,224.05,225.55,392.13,389.76,388.34,390.08,7.2065,7.4508,5.7344,1.2992,1.2891,0.9598,2.9037,0.981,1.0573,0.8654,4.592,1.6292,1.6694,1.2934,0.7738,0.798,0.7731,0.7426,49.9,439.52,257.75,1,1,2025-10-01 20:55:57,18.4,94.6,,1,0,,0
2025-10-01 20:56:42,350.31,3.612,224.94,6.8735,20.6205,225.36,224.7,224.76,392.4,389.47,386.87,389.58,7.2289,7.6871,5.7045,1.3274,1.3406,0.9439,2.8937,0.9423,1.0854,0.866,4.6385,1.6291,1.7273,1.2821,0.7804,0.8154,0.7772,0.7368,49.9,439.57,257.78,1,1,2025-10-01 20:56:42,18.4,93.3,,1,0,,0
2025-10-01 20:58:12,350.4,3.5878,223.39,6.8192,20.4578,224.08,223.55,222.54,388.99,387.52,384.21,387.02,7.1321,7.6762,5.6495,1.3166,1.3436,0.9276,2.815,0.9038,1.0641,0.8471,4.5714,1.5982,1.716,1.2572,0.7867,0.8244,0.7839,0.7384,49.9,439.69,257.85,1,1,2025-10-01 20:58:12,18.1,88.1,,1,0,,0
2025-10-01 20:58:57,350.44,3.5863,223.83,6.8178,20.4536,224.26,223.75,223.5,390.04,387.64,385.36,387.5,7.1319,7.6197,5.702,1.307,1.337,0.9424,2.8306,0.9197,1.0543,0.8565,4.5787,1.5994,1.7049,1.2744,0.7849,0.8178,0.7852,0.74,50,439.75,257.89,1,1,2025-10-01 20:58:57,17.9,85.3,,1,0,,0
2025-10-01 20:59:42,350.49,3.5846,223.56,6.8146,20.4439,224.13,223.64,222.91,389.36,387.67,384.57,387.12,7.1833,7.6361,5.6245,1.3222,1.3322,0.9302,2.8213,0.9167,1.0653,0.8393,4.5715,1.61,1.7077,1.2538,0.7857,0.8217,0.781,0.7424,49.9,439.8,257.93,1,1,2025-10-01 20:59:42,17.6,83.7,,1,0,,0
2025-10-01 21:00:27,350.53,3.5859,224.24,6.8169,20.4507,224.85,224.02,223.87,390.35,388.92,385.9,388.45,7.1135,7.6022,5.735,1.3018,1.3361,0.948,2.8444,0.9273,1.0526,0.8645,4.5864,1.5995,1.703,1.2839,0.7834,0.8145,0.7854,0.7388,50,439.86,257.96,1,1,2025-10-01 21:00:27,17.4,82.2,,1,0,,0
2025-10-01 21:01:12,350.58,3.5784,224.35,6.8092,20.427799999999998,225.39,223.73,223.95,391.5,388.71,385.48,388.56,7.152,7.6072,5.6686,1.3132,1.3263,0.939,2.8487,0.9328,1.0631,0.8528,4.5834,1.612,1.702,1.2695,0.7823,0.8152,0.7802,0.7402,50,439.92,258,1,1,2025-10-01 21:01:12,17.3,80.7,,1,0,,0
2025-10-01 21:01:57,350.62,3.5575,223.81,6.7757,20.3271,225.5,223.3,222.63,390.76,387.19,384.94,387.52,7.1503,7.5339,5.6429,1.3137,1.3081,0.9357,2.8246,0.9329,1.0547,0.837,4.551,1.6124,1.6823,1.2563,0.7831,0.8153,0.7784,0.7453,50,439.97,258.03,1,1,2025-10-01 21:01:57,17.0,79.6,,1,0,,0
2025-10-01 21:02:42,350.66,3.5587,224.31,6.7793,20.3381,225.16,223.17,224.62,389.38,388.86,387.29,388.46,7.0997,7.4017,5.8367,1.2766,1.3016,0.9804,2.8425,0.9599,1.0136,0.869,4.5614,1.5986,1.6518,1.311,0.7813,0.7992,0.789,0.7483,50,440.03,258.07,1,1,2025-10-01 21:02:42,16.9,78.3,,1,0,,0
2025-10-01 21:04:12,350.75,3.5669,223.27,6.7816,20.345,223.64,223.41,222.76,389.8,386.54,383.73,386.84,7.1335,7.5597,5.6518,1.3057,1.3251,0.9361,2.7991,0.9147,1.0439,0.8405,4.5432,1.5953,1.6889,1.259,0.7866,0.819,0.7855,0.744,50,440.14,258.14,1,1,2025-10-01 21:04:12,16.5,77.2,,1,0,,0
2025-10-01 21:04:57,350.8,3.5751,223.17,6.7857,20.3572,223.07,223.9,222.54,388.64,386.8,384.15,386.42,7.1205,7.5613,5.6754,1.3031,1.3336,0.9385,2.7896,0.9063,1.0395,0.8439,4.5443,1.5884,1.693,1.263,0.7883,0.8209,0.7887,0.7435,50,440.2,258.17,1,1,2025-10-01 21:04:57,16.3,75.6,,1,0,,0
2025-10-01 21:05:42,350.85,3.5792,223.68,6.7967,20.3901,223.16,224.15,223.74,389.37,388.09,384.79,387.28,7.1162,7.6205,5.6534,1.3029,1.3438,0.9325,2.8104,0.9059,1.0512,0.8533,4.5611,1.5881,1.7081,1.2649,0.7865,0.821,0.7876,0.7377,50,440.26,258.21,1,1,2025-10-01 21:05:42,16.2,76.3,,1,0,,0
2025-10-01 21:06:27,350.89,3.5825,223.35,6.8022,20.4068,222.82,224.31,222.94,389.98,387.09,383.46,386.81,7.1494,7.6825,5.5749,1.3181,1.35,0.9143,2.8007,0.8926,1.0677,0.8405,4.5592,1.593,1.7233,1.2429,0.7878,0.828,0.7843,0.7362,50,440.32,258.24,1,1,2025-10-01 21:06:27,16.1,75.5,,1,0,,0
2025-10-01 21:07:12,350.93,3.574,223.77,6.792,20.376,223.05,223.97,224.29,389.75,388.38,384.54,387.55,7.0407,7.53,5.8053,1.2727,1.3406,0.9607,2.8157,0.9181,1.0199,0.8776,4.559,1.5704,1.6865,1.3021,0.7855,0.8109,0.7958,0.7383,50,440.38,258.28,1,1,2025-10-01 21:07:12,15.9,74.4,,1,0,,0
2025-10-01 21:07:57,350.98,3.5712,223.92,6.7903,20.3711,223.95,223.87,223.94,389.74,388.35,385.38,387.85,7.0697,7.5485,5.7529,1.2861,1.3339,0.9511,2.8231,0.9214,1.0342,0.8676,4.5614,1.5833,1.6899,1.2883,0.7844,0.8129,0.7903,0.7388,50,440.43,258.31,1,1,2025-10-01 21:07:57,15.9,74.5,,1,0,,0
2025-10-01 21:08:42,351.02,3.5294,223.65,6.7363,20.209,223.98,223.82,223.15,390.51,387.7,383.82,387.34,7.0309,7.5323,5.6458,1.2837,1.3215,0.9242,2.8081,0.91,1.0434,0.8548,4.5205,1.5748,1.6859,1.2599,0.7825,0.8158,0.7848,0.7341,50,440.49,258.35,1,1,2025-10-01 21:08:42,15.8,74.6,,1,0,,0
2025-10-01 21:09:27,351.07,3.5249,223.81,6.7294,20.188299999999998,224.22,223.23,223.98,390.48,388.3,384.05,387.51,7.0409,7.4829,5.6645,1.2787,1.3105,0.9358,2.8119,0.9239,1.0327,0.8553,4.5179,1.5787,1.6704,1.2687,0.7817,0.8105,0.7897,0.7417,50,440.54,258.38,1,1,2025-10-01 21:09:27,15.7,74,,1,0,,0
2025-10-01 21:10:12,351.11,3.5236,223.98,6.7321,20.1963,224.87,223.43,223.66,390.7,388.31,384.76,387.78,7.0279,7.5583,5.6101,1.2886,1.3163,0.9188,2.8194,0.9154,1.0525,0.8515,4.5239,1.5804,1.6888,1.2548,0.7808,0.8152,0.7812,0.7323,50,440.6,258.42,1,1,2025-10-01 21:10:12,15.5,73.5,,1,0,,0
2025-10-01 21:10:57,351.12,0.3067,224.51,0.4608,1.3824,226.1,223.99,223.44,393.17,388.68,384.59,388.84,0.0,1.3824,0.0,0,0.3067,0,0.0384,0,0.0384,0,0.3096,0,0.3096,0,0.9922,1,0.9923,1,50,440.62,258.43,0,1,2025-10-01 21:10:57,15.4,73,,0,0,,1
2025-10-01 21:11:42,351.13,0.306,224.62,0.459,1.3771,225.49,224.36,224.02,391.56,389.95,385.57,389.17,0.0,1.3771,0.0,0,0.306,0,0.0391,0,0.0391,0,0.309,0,0.309,0,0.9919,1,0.9919,1,50,440.62,258.43,0,1,2025-10-01 21:11:42,15.4,75.7,,0,0,,1
2025-10-01 21:12:27,351.13,0.3047,224.07,0.4573,1.372,224.8,224.39,223.04,391.56,388.24,384.46,388.19,0.0,1.372,0.0,0,0.3047,0,0.04,0,0.04,0,0.3079,0,0.3079,0,0.9914,1,0.9914,1,50,440.63,258.43,0,1,2025-10-01 21:12:27,15.5,79.6,,0,0,,1
2025-10-01 21:13:12,351.14,0.304,223.89,0.4565,1.3695,224.49,224.19,222.99,391.91,387.97,383.37,387.72,0.0,1.3695,0.0,0,0.304,0,0.0396,0,0.0396,0,0.307,0,0.307,0,0.9916,1,0.9916,1,50,440.63,258.43,0,1,2025-10-01 21:13:12,15.7,82.3,,0,0,,1
2025-10-01 21:13:57,351.14,0.3022,224.25,0.4554,1.3664,224.51,223.3,224.95,389.95,388.7,386.53,388.46,0.0,1.3664,0.0,0,0.3022,0,0.0389,0,0.0389,0,0.3051,0,0.3051,0,0.9918,1,0.9918,1,50,440.63,258.43,0,1,2025-10-01 21:13:57,15.8,84.3,,0,0,,1
2025-10-01 21:14:42,351.14,0.3039,223.31,0.455,1.3651,224.2,224.06,221.67,391.54,386.49,382.22,386.85,0.0,1.3651,0.0,0,0.3028,0,0.04,0,0.04,0,0.3059,0,0.3059,0,0.9914,1,0.9913,1,50,440.64,258.43,0,1,2025-10-01 21:14:42,16.1,86.5,,0,0,,1
2025-10-01 21:15:27,351.15,0.3038,225.04,0.4567,1.3702,225.78,223.93,225.43,392.54,389.92,386.8,389.68,0.0,1.3702,0.0,0,0.3038,0,0.0396,0,0.0396,0,0.3068,0,0.3068,0,0.9916,1,0.9916,1,50,440.64,258.43,0,1,2025-10-01 21:15:27,16.3,87.8,,0,0,,1
2025-10-01 21:16:12,351.15,0.3051,224.88,0.4563,1.369,225.18,225.27,224.19,391.39,390.12,386.97,389.55,0.0,1.369,0.0,0,0.3051,0,0.0414,0,0.0414,0,0.3084,0,0.3084,0,0.9909,1,0.9909,1,50,440.64,258.43,0,1,2025-10-01 21:16:12,16.5,88.9,,0,0,,1
2025-10-01 21:16:57,351.15,0.3052,224.36,0.4563,1.3689,225.06,225.33,222.71,393.67,388.08,384,388.41,0.0,1.3689,0.0,0,0.3052,0,0.0414,0,0.0414,0,0.3085,0,0.3085,0,0.9909,1,0.9909,1,50,440.65,258.43,0,1,2025-10-01 21:16:57,16.7,89.9,,0,0,,1
2025-10-01 21:17:42,351.16,0.3035,224.99,0.4552,1.3656,224.81,224.53,225.65,391.44,389.48,388.14,389.62,0.0,1.3656,0.0,0,0.3035,0,0.0403,0,0.0403,0,0.3066,0,0.3066,0,0.9912,1,0.9912,1,50,440.65,258.43,0,1,2025-10-01 21:17:42,16.9,90.8,,0,0,,1
2025-10-01 21:18:27,351.16,0.3051,224.5,0.4559,1.3678,224.45,225.42,223.63,391.71,389.17,385.6,388.94,0.0,1.3678,0.0,0,0.3051,0,0.0414,0,0.0414,0,0.3083,0,0.3083,0,0.9909,1,0.9909,1,50,440.66,258.43,0,1,2025-10-01 21:18:27,17.0,91.4,,0,0,,1
2025-10-01 21:19:12,351.17,0.305,224.56,0.4556,1.3668,225.46,225.6,222.64,393.41,388.45,384.97,388.89,0.0,1.3668,0.0,0,0.305,0,0.0416,0,0.0416,0,0.3084,0,0.3084,0,0.9908,1,0.9908,1,50,440.66,258.43,0,1,2025-10-01 21:19:12,17.2,92,,0,0,,1
2025-10-01 21:19:57,351.17,0.3044,225.15,0.4554,1.3663,226.54,225.19,223.74,392.14,390.73,387.01,389.97,0.0,1.3663,0.0,0,0.3044,0,0.0411,0,0.0411,0,0.3077,0,0.3077,0,0.9909,1,0.9909,1,50,440.66,258.44,0,1,2025-10-01 21:19:57,17.4,92.7,,0,0,,1
2025-10-01 21:20:42,351.17,0.304,224.26,0.455,1.3651,226.08,225.08,221.63,392.39,388.15,384.72,388.44,0.0,1.3651,0.0,0,0.304,0,0.0412,0,0.0412,0,0.3073,0,0.3073,0,0.9909,1,0.9909,1,50,440.67,258.44,0,1,2025-10-01 21:20:42,17.5,92.9,,0,0,,1
2025-10-01 21:21:27,351.18,0.3034,225.11,0.4547,1.3642,226.76,224.67,223.92,393.79,389.5,386.35,390.01,0.0,1.3642,0.0,0,0.3034,0,0.0403,0,0.0403,0,0.3065,0,0.3065,0,0.9912,1,0.9912,1,50.1,440.67,258.44,0,1,2025-10-01 21:21:27,17.6,93,,0,0,,1
2025-10-01 21:22:12,351.18,0.3033,224.94,0.455,1.3652,226.42,224.48,223.94,392.2,390.15,386.42,389.65,0.0,1.3652,0.0,0,0.3033,0,0.0403,0,0.0403,0,0.3065,0,0.3065,0,0.9912,1,0.9912,1,50,440.68,258.44,0,1,2025-10-01 21:22:12,17.8,93.3,,0,0,,1
2025-10-01 21:22:57,351.19,0.3026,224.43,0.4544,1.3632,226.68,224.18,222.44,393.57,387.68,384.84,388.82,0.0,1.3632,0.0,0,0.3026,0,0.0398,0,0.0398,0,0.3056,0,0.3056,0,0.9914,1,0.9914,1,50,440.68,258.44,0,1,2025-10-01 21:22:57,17.8,93.4,,0,0,,1
2025-10-01 21:23:42,351.19,0.302,225.26,0.454,1.362,227.54,223.91,224.33,392.45,390.13,387.8,390.14,0.0,1.362,0.0,0,0.302,0,0.0395,0,0.0395,0,0.305,0,0.305,0,0.9915,1,0.9915,1,50,440.68,258.44,0,1,2025-10-01 21:23:42,18.0,93.6,,0,0,,1
2025-10-01 21:24:27,351.19,0.3012,224.32,0.4538,1.3615,225.94,223.37,223.65,392.41,388.58,384.46,388.57,0.0,1.3615,0.0,0,0.3012,0,0.0386,0,0.0386,0,0.3041,0,0.3041,0,0.9919,1,0.9919,1,50,440.69,258.44,0,1,2025-10-01 21:24:27,18.1,93.8,,0,0,,1
2025-10-01 21:25:12,351.2,0.3009,223.81,0.4533,1.3601,225.68,223.33,222.43,392.06,387.34,383.42,387.55,0.0,1.3601,0.0,0,0.3009,0,0.0385,0,0.0385,0,0.3038,0,0.3038,0,0.9918,1,0.9918,1,50,440.69,258.44,0,1,2025-10-01 21:25:12,18.2,93.9,,0,0,,1
2025-10-01 21:25:57,351.2,0.3002,224.06,0.4535,1.3606,225.37,222.64,224.17,391.68,388.28,384.09,387.91,0.0,1.3606,0.0,0,0.3002,0,0.0376,0,0.0376,0,0.3029,0,0.3029,0,0.9922,1,0.9922,1,50,440.69,258.44,0,1,2025-10-01 21:25:57,18.2,94.1,,0,0,,1
2025-10-01 21:26:42,351.24,3.5862,223.19,6.8009,20.4028,223.53,221.42,224.62,387.68,387.34,384.61,386.43,7.064,7.3847,5.9541,1.2618,1.3132,1.0113,2.7916,0.9471,0.971,0.8735,4.5515,1.579,1.6351,1.3374,0.7891,0.7997,0.804,0.7567,50,440.75,258.47,1,1,2025-10-01 21:26:42,18.3,93.5,,1,0,,0
2025-10-01 21:27:27,351.28,3.5929,222.83,6.8114,20.4343,223.51,221.98,223.01,389.39,386.29,382.03,385.92,7.1995,7.5665,5.6683,1.3187,1.3216,0.9526,2.7833,0.9202,1.0337,0.8294,4.5529,1.6092,1.6796,1.2641,0.7905,0.82,0.7876,0.7541,50,440.8,258.5,1,1,2025-10-01 21:27:27,18.2,91,,1,0,,0
2025-10-01 21:28:12,351.33,3.5847,222.75,6.8056,20.4169,223.47,222,222.8,388.78,386.35,382.22,385.66,7.1405,7.5524,5.724,1.304,1.3244,0.9563,2.7847,0.9175,1.025,0.8422,4.5476,1.5957,1.6766,1.2753,0.7897,0.8178,0.7908,0.7504,50,440.86,258.54,1,1,2025-10-01 21:28:12,18.1,88.7,,1,0,,0
2025-10-01 21:28:57,351.37,3.5927,222.84,6.8114,20.4342,223.63,222.14,222.77,388.8,386.39,382.65,385.96,7.1292,7.5744,5.7306,1.3049,1.331,0.9569,2.7837,0.9139,1.0263,0.8435,4.5535,1.5943,1.6826,1.2766,0.7904,0.819,0.7919,0.7501,50,440.92,258.57,1,1,2025-10-01 21:28:57,17.9,85.6,,1,0,,0
2025-10-01 21:29:42,351.42,3.5886,222.5,6.8051,20.4155,223.37,221.57,222.56,387.91,385.98,382.13,385.18,7.1637,7.5867,5.6651,1.3144,1.3261,0.9481,2.77,0.9104,1.0301,0.8295,4.542,1.6002,1.681,1.2608,0.7916,0.822,0.7897,0.7526,50,440.97,258.61,1,1,2025-10-01 21:29:42,17.7,83.9,,1,0,,0
2025-10-01 21:30:27,351.46,3.5763,223.46,6.7889,20.3667,225.51,221.59,223.3,390.21,387.3,383.47,387.02,7.1804,7.5299,5.6564,1.3191,1.3049,0.9523,2.8018,0.9369,1.037,0.8279,4.5509,1.6193,1.6686,1.2631,0.7871,0.8152,0.7828,0.7546,50,441.03,258.64,1,1,2025-10-01 21:30:27,17.5,81.9,,1,0,,0
2025-10-01 21:31:12,351.51,3.5707,222.92,6.7834,20.3504,225.1,221.6,222.06,390.29,386.31,381.51,386.13,7.1935,7.654,5.5029,1.3397,1.3168,0.9143,2.782,0.9071,1.066,0.8089,4.5374,1.6193,1.6961,1.222,0.7888,0.828,0.7772,0.7489,50,441.08,258.68,1,1,2025-10-01 21:31:12,17.2,80.8,,1,0,,0
2025-10-01 21:31:57,351.55,3.5676,223.18,6.7816,20.3448,226.13,221.11,222.32,390.09,386.19,383.25,386.54,7.2498,7.5256,5.5694,1.3394,1.2878,0.9404,2.7976,0.943,1.0509,0.8037,4.5416,1.6394,1.664,1.2382,0.7869,0.8176,0.7747,0.7601,50,441.14,258.71,1,1,2025-10-01 21:31:57,17.1,79.2,,1,0,,0
2025-10-01 21:32:42,351.6,3.564,223,6.7728,20.3185,226.16,220.65,222.21,390.5,385.42,382.63,386.23,7.2762,7.5175,5.5248,1.3465,1.281,0.9365,2.7877,0.944,1.0514,0.7923,4.532,1.6456,1.6587,1.2277,0.7876,0.8188,0.7729,0.7634,50,441.2,258.75,1,1,2025-10-01 21:32:42,16.9,78.1,,1,0,,0
2025-10-01 21:33:27,351.64,3.5609,223.27,6.7703,20.3111,225.14,221.47,223.2,389.75,386.7,383.53,386.74,7.1586,7.5155,5.637,1.3122,1.3013,0.9474,2.7947,0.9336,1.0349,0.8262,4.5343,1.6117,1.6645,1.2582,0.7866,0.8148,0.7826,0.7536,50,441.25,258.78,1,1,2025-10-01 21:33:27,16.7,77.1,,1,0,,0
2025-10-01 21:34:12,351.69,3.5523,223.19,6.7576,20.273,224.99,221.55,223.03,390.5,386.48,382.53,386.66,7.224,7.5154,5.5336,1.3284,1.2918,0.932,2.7896,0.9344,1.0478,0.8073,4.5245,1.6253,1.665,1.2342,0.7864,0.8179,0.7766,0.7558,50,441.31,258.82,1,1,2025-10-01 21:34:12,16.5,76.2,,1,0,,0
2025-10-01 21:35:42,351.77,3.5719,223.29,6.7797,20.339199999999998,224.32,221.81,223.74,388.7,387.46,383.95,386.83,7.0451,7.417,5.8771,1.2696,1.3126,0.9897,2.7919,0.939,0.9888,0.8642,4.5405,1.5804,1.6452,1.3149,0.7878,0.804,0.7987,0.7532,50,441.42,258.89,1,1,2025-10-01 21:35:42,16.1,75.2,,1,0,,0
2025-10-01 21:37:12,351.86,3.5437,223.11,6.7475,20.2427,225.26,221.59,222.49,389.06,387.3,382.8,386.42,7.1159,7.4343,5.6925,1.298,1.2907,0.955,2.7898,0.9386,1.0208,0.8303,4.5168,1.6029,1.6474,1.2665,0.7857,0.8103,0.7843,0.7546,50,441.54,258.96,1,1,2025-10-01 21:37:12,15.9,74,,1,0,,0
2025-10-01 21:37:57,351.91,3.5735,223.1,6.786,20.357999999999997,225.56,221.62,222.12,390.03,386.9,382.13,386.27,7.1803,7.5839,5.5938,1.3297,1.3091,0.9347,2.7914,0.9227,1.0515,0.8172,4.5428,1.6196,1.6807,1.2425,0.788,0.8215,0.7796,0.7528,50,441.6,258.99,1,1,2025-10-01 21:37:57,15.8,73.6,,1,0,,0
2025-10-01 21:38:42,351.95,3.5253,222.57,6.7234,20.1703,226.19,221.25,220.29,390.48,385.73,380.07,385.35,7.1906,7.5744,5.4053,1.3452,1.2852,0.8949,2.7685,0.9119,1.0728,0.7838,4.493,1.6264,1.6758,1.1907,0.7864,0.8277,0.7676,0.7522,50,441.65,259.03,1,1,2025-10-01 21:38:42,15.6,73.3,,1,0,,0
2025-10-01 21:39:27,352,3.5561,222.55,6.7603,20.281,224.73,221.42,221.5,389.43,385.99,380.78,385.25,7.0992,7.5451,5.6367,1.3085,1.3107,0.937,2.7679,0.9108,1.0333,0.8238,4.5146,1.5954,1.6706,1.2485,0.7891,0.8207,0.7852,0.7509,50,441.71,259.06,1,1,2025-10-01 21:39:27,15.6,72.6,,1,0,,0
2025-10-01 21:40:12,352.03,0.3051,224.31,0.4617,1.3853,227.34,222.11,223.49,391.38,388.74,385.26,388.46,0.0,1.3853,0.0,0,0.3051,0,0.0368,0,0.0368,0,0.3077,0,0.3077,0,0.9927,1,0.9927,1,50,441.75,259.09,0,1,2025-10-01 21:40:12,15.5,72.5,,0,0,,1
2025-10-01 21:40:57,352.03,0.3054,224.5,0.4594,1.3782,227.16,223.69,222.65,391.93,389.57,384.88,388.73,0.0,1.3782,0.0,0,0.3054,0,0.0389,0,0.0389,0,0.3083,0,0.3083,0,0.9919,1,0.9919,1,50,441.76,259.09,0,1,2025-10-01 21:40:57,15.3,73.8,,0,0,,1
2025-10-01 21:41:42,352.04,0.3051,223.78,0.458,1.374,225.37,224.19,221.8,391.25,388.75,382.71,387.65,0.0,1.374,0.0,0,0.3051,0,0.0395,0,0.0395,0,0.308,0,0.308,0,0.9917,1,0.9917,1,50,441.76,259.09,0,1,2025-10-01 21:41:42,15.4,77.4,,0,0,,1
2025-10-01 21:42:27,352.04,0.3039,224.44,0.4569,1.3709,226.66,223.8,222.87,391.43,389.21,385.51,388.58,0.0,1.3709,0.0,0,0.3039,0,0.0393,0,0.0393,0,0.3068,0,0.3068,0,0.9917,1,0.9917,1,50,441.76,259.09,0,1,2025-10-01 21:42:27,15.6,81.3,,0,0,,1
2025-10-01 21:43:12,352.05,0.3034,223.85,0.4564,1.3693,226.34,223.79,221.43,390.94,389.03,383.05,387.77,0.0,1.3693,0.0,0,0.3034,0,0.0398,0,0.0398,0,0.3064,0,0.3064,0,0.9915,1,0.9915,1,50,441.77,259.09,0,1,2025-10-01 21:43:12,15.8,83.7,,0,0,,1
2025-10-01 21:43:57,352.05,0.304,224.12,0.4561,1.3685,225.84,224.38,222.14,391.33,389.43,383.69,388.06,0.0,1.3685,0.0,0,0.304,0,0.0402,0,0.0402,0,0.3071,0,0.3071,0,0.9913,1,0.9913,1,50,441.77,259.09,0,1,2025-10-01 21:43:57,16.0,84.9,,0,0,,1
2025-10-01 21:44:42,352.05,0.3029,224.11,0.4552,1.3657,226.45,223.23,222.66,390.61,389.02,384.77,388.14,0.0,1.3657,0.0,0,0.3019,0,0.0393,0,0.0393,0,0.3049,0,0.3049,0,0.9916,1,0.9916,1,50,441.77,259.09,0,1,2025-10-01 21:44:42,16.2,87.1,,0,0,,1
2025-10-01 21:45:27,352.06,0.301,223.97,0.4541,1.3624,226.62,223.12,222.18,390.58,388.66,384.42,387.85,0.0,1.3624,0.0,0,0.301,0,0.0398,0,0.0398,0,0.304,0,0.304,0,0.9913,1,0.9913,1,50,441.78,259.09,0,1,2025-10-01 21:45:27,16.4,88,,0,0,,1
2025-10-01 21:46:12,352.06,0.3017,223.82,0.4547,1.3642,226.08,223.37,222.02,390.38,388.93,383.56,387.67,0.0,1.3642,0.0,0,0.3017,0,0.0395,0,0.0395,0,0.3047,0,0.3047,0,0.9915,1,0.9915,1,50,441.78,259.09,0,1,2025-10-01 21:46:12,16.6,89,,0,0,,1
2025-10-01 21:46:57,352.07,0.3013,223.95,0.4543,1.363,226.27,223.25,222.35,390.17,389.28,384.12,387.9,0.0,1.363,0.0,0,0.3013,0,0.0394,0,0.0394,0,0.3043,0,0.3043,0,0.9915,1,0.9915,1,50,441.79,259.09,0,1,2025-10-01 21:46:57,16.7,89.9,,0,0,,1
2025-10-01 21:47:42,352.07,0.3002,223.67,0.4535,1.3607,226.44,222.76,221.82,389.44,388.49,384.16,387.28,0.0,1.3607,0.0,0,0.3002,0,0.0389,0,0.0389,0,0.3031,0,0.3031,0,0.9917,1,0.9917,1,50,441.79,259.09,0,1,2025-10-01 21:47:42,16.9,90.6,,0,0,,1
2025-10-01 21:48:27,352.07,0.302,223.86,0.4546,1.3639,227.28,223.62,220.68,390.21,388.82,384.03,387.68,0.0,1.3639,0.0,0,0.302,0,0.0399,0,0.0399,0,0.305,0,0.305,0,0.9913,1,0.9913,1,50,441.79,259.09,0,1,2025-10-01 21:48:27,17.1,91.7,,0,0,,1
2025-10-01 21:49:12,352.08,0.3019,224,0.4545,1.3635,228.27,223.62,220.12,391.95,388.59,383.22,387.91,0.0,1.3635,0.0,0,0.3019,0,0.0399,0,0.0399,0,0.3049,0,0.3049,0,0.9913,1,0.9913,1,50,441.8,259.09,0,1,2025-10-01 21:49:12,17.2,91.6,,0,0,,1
2025-10-01 21:49:57,352.08,0.2995,223.98,0.4535,1.3606,227.79,222.15,222,390.87,388.74,384,387.86,0.0,1.3606,0.0,0,0.2995,0,0.0382,0,0.0382,0,0.3023,0,0.3023,0,0.9919,1,0.9919,1,50,441.8,259.09,0,1,2025-10-01 21:49:57,17.3,91.8,,0,0,,1
2025-10-01 21:50:42,352.08,0.3004,223.71,0.4538,1.3616,228.19,222.72,220.23,391.88,387.39,382.98,387.45,0.0,1.3616,0.0,0,0.3004,0,0.0388,0,0.0388,0,0.3033,0,0.3033,0,0.9917,1,0.9917,1,50,441.8,259.1,0,1,2025-10-01 21:50:42,17.4,92.2,,0,0,,1
2025-10-01 21:51:27,352.09,0.3011,223.95,0.454,1.3622,228.1,223.18,220.57,392.25,388.31,382.9,387.89,0.0,1.3622,0.0,0,0.3011,0,0.0393,0,0.0393,0,0.304,0,0.304,0,0.9915,1,0.9915,1,50,441.81,259.1,0,1,2025-10-01 21:51:27,17.6,92.6,,0,0,,1
2025-10-01 21:52:12,352.09,0.3028,223.92,0.4547,1.3641,227.97,224.32,219.47,390.74,389.04,383.56,387.76,0.0,1.3641,0.0,0,0.3028,0,0.0407,0,0.0407,0,0.306,0,0.306,0,0.991,1,0.991,1,50,441.81,259.1,0,1,2025-10-01 21:52:12,17.7,92.9,,0,0,,1
2025-10-01 21:52:57,352.1,0.3041,224.26,0.4547,1.3642,227.79,225.34,219.65,391.21,389.53,384.42,388.28,0.0,1.3642,0.0,0,0.3041,0,0.042,0,0.042,0,0.3074,0,0.3074,0,0.9906,1,0.9906,1,50,441.82,259.1,0,1,2025-10-01 21:52:57,17.8,93.1,,0,0,,1
2025-10-01 21:53:42,352.1,0.3042,224.48,0.4547,1.3642,227.85,225.38,220.22,390.86,390.04,385.41,388.84,0.0,1.3642,0.0,0,0.3042,0,0.0417,0,0.0417,0,0.3075,0,0.3075,0,0.9907,1,0.9907,1,50,441.82,259.1,0,1,2025-10-01 21:53:42,17.9,93.2,,0,0,,1
2025-10-01 21:54:27,352.1,0.3033,224.21,0.4542,1.3626,227.62,224.98,220.04,390.23,389.74,384.92,388.22,0.0,1.3626,0.0,0,0.3033,0,0.0412,0,0.0412,0,0.3066,0,0.3066,0,0.9909,1,0.9909,1,50,441.82,259.1,0,1,2025-10-01 21:54:27,17.9,93.2,,0,0,,1
2025-10-01 21:55:12,352.11,0.3038,224.3,0.4541,1.3624,227.74,225.38,219.79,391.45,388.99,384.98,388.28,0.0,1.3624,0.0,0,0.3038,0,0.0417,0,0.0417,0,0.3071,0,0.3071,0,0.9907,1,0.9907,1,50,441.83,259.1,0,1,2025-10-01 21:55:12,18.0,93.4,,0,0,,1
2025-10-01 21:55:57,352.11,0.3035,224.31,0.4547,1.3641,228.33,224.82,219.78,391.05,389.43,384.91,388.61,0.0,1.3641,0.0,0,0.3035,0,0.0408,0,0.0408,0,0.3067,0,0.3067,0,0.991,1,0.991,1,50,441.83,259.1,0,1,2025-10-01 21:55:57,18.1,93.5,,0,0,,1
2025-10-01 21:56:42,352.11,0.303,224.68,0.4543,1.3629,229,224.6,220.44,391.79,389.87,385.65,389.05,0.0,1.3629,0.0,0,0.303,0,0.0403,0,0.0403,0,0.3061,0,0.3061,0,0.9912,1,0.9912,1,50,441.84,259.1,0,1,2025-10-01 21:56:42,18.2,93.7,,0,0,,1
2025-10-01 21:57:27,352.12,0.3028,224.07,0.4544,1.3634,227.7,224.3,220.22,390.29,389.38,384.49,388.02,0.0,1.3634,0.0,0,0.3028,0,0.0395,0,0.0395,0,0.3058,0,0.3058,0,0.9916,1,0.9916,1,50,441.84,259.1,0,1,2025-10-01 21:57:27,18.3,93.9,,0,0,,1
2025-10-01 21:58:12,352.13,3.4436,223.47,6.6386,19.9159,227.03,224.1,219.28,389.39,388.81,382.79,386.9,6.9154,7.5534,5.4471,1.2943,1.2914,0.8579,2.8078,0.8866,1.0914,0.8298,4.4572,1.57,1.6927,1.1944,0.775,0.825,0.7637,0.7188,50,441.86,259.11,1,1,2025-10-01 21:58:12,18.3,94.1,,1,0,,0
2025-10-01 21:58:57,352.18,3.5985,223.35,6.8224,20.4673,227.01,224.65,218.39,389.59,388.89,381.87,386.49,7.0671,7.7818,5.6184,1.3444,1.3556,0.8985,2.8079,0.8732,1.1006,0.8341,4.5795,1.6043,1.7482,1.227,0.7883,0.8386,0.7763,0.7328,50,441.91,259.14,1,1,2025-10-01 21:58:57,18.3,92.7,,1,0,,0
2025-10-01 21:59:42,352.22,3.6082,222.87,6.8288,20.486600000000003,225.75,224.7,218.17,388.12,388.35,381.45,385.85,7.0115,7.8051,5.67,1.3303,1.3746,0.9033,2.7857,0.8557,1.086,0.8439,4.5737,1.5828,1.7538,1.237,0.7915,0.841,0.7846,0.7307,50,441.97,259.18,1,1,2025-10-01 21:59:42,18.2,89.7,,1,0,,0
2025-10-01 22:00:27,352.27,3.5657,222.17,6.7748,20.3246,225.25,224.35,216.92,387.5,386.79,380.01,384.76,6.9974,7.7567,5.5705,1.3282,1.356,0.8815,2.76,0.8468,1.0877,0.8255,4.5247,1.5762,1.7402,1.2084,0.7907,0.8432,0.78,0.7299,50,442.03,259.21,1,1,2025-10-01 22:00:27,18.0,86.8,,1,0,,0
2025-10-01 22:01:12,352.31,3.5784,222.68,6.7922,20.3768,225.44,224.58,218.03,387.61,387.72,381.63,385.65,6.978,7.7267,5.6721,1.3154,1.3598,0.9032,2.7794,0.861,1.0748,0.8436,4.5451,1.5731,1.7353,1.2367,0.7897,0.8367,0.7845,0.7307,50,442.08,259.25,1,1,2025-10-01 22:01:12,17.8,84.7,,1,0,,0
2025-10-01 22:01:57,352.35,3.5931,222.45,6.8097,20.429299999999998,224.77,224.25,218.35,386.61,386.91,382.3,385.27,6.9891,7.7274,5.7128,1.3126,1.3655,0.915,2.7718,0.8613,1.0639,0.8467,4.5512,1.5709,1.7329,1.2474,0.7917,0.836,0.7888,0.7339,49.9,442.14,259.28,1,1,2025-10-01 22:01:57,17.6,82.2,,1,0,,0
2025-10-01 22:02:42,352.4,3.5448,222.19,6.753,20.259099999999997,225.38,224.22,216.99,387.7,386.02,380.74,384.87,6.9997,7.7356,5.5238,1.3272,1.345,0.8725,2.7635,0.8508,1.092,0.8207,4.5107,1.5776,1.7345,1.1986,0.7886,0.8418,0.7763,0.7283,50,442.19,259.32,1,1,2025-10-01 22:02:42,17.4,80.9,,1,0,,0
2025-10-01 22:03:27,352.44,3.5631,222.57,6.7788,20.3366,226.61,223.99,217.13,388.62,386.87,380.88,385.58,7.0972,7.7287,5.5107,1.3498,1.3322,0.8811,2.7837,0.8726,1.1027,0.8084,4.536,1.6083,1.7312,1.1965,0.788,0.8397,0.7703,0.7368,49.9,442.25,259.35,1,1,2025-10-01 22:03:27,17.2,79.1,,1,0,,0
2025-10-01 22:04:12,352.49,3.5431,222.54,6.7529,20.258699999999997,225.75,224.26,217.63,387.97,387.73,380.51,385.37,6.9515,7.6953,5.6119,1.3101,1.344,0.889,2.7782,0.862,1.0797,0.8365,4.5164,1.5693,1.7257,1.2213,0.7869,0.8353,0.7795,0.7282,49.9,442.31,259.38,1,1,2025-10-01 22:04:12,17.0,77.7,,1,0,,0
2025-10-01 22:04:57,352.53,3.5269,222.39,6.7329,20.1987,225.84,224.6,216.75,387.77,387.44,380.2,385.23,7.0126,7.7255,5.4606,1.3324,1.335,0.8595,2.7718,0.8541,1.1054,0.8123,4.5025,1.5837,1.7351,1.1836,0.7862,0.8418,0.7702,0.7267,49.9,442.37,259.42,1,1,2025-10-01 22:04:57,16.8,77.7,,1,0,,0
2025-10-01 22:05:42,352.57,3.5268,222.68,6.7324,20.1974,225.64,224.82,217.6,387.65,387.53,381.8,385.66,6.935,7.6407,5.6217,1.3015,1.3368,0.8885,2.7814,0.8666,1.0754,0.8395,4.5059,1.5648,1.7178,1.2233,0.7851,0.8323,0.7791,0.7268,49.9,442.42,259.45,1,1,2025-10-01 22:05:42,16.6,77.2,,1,0,,0
2025-10-01 22:06:27,352.62,3.5305,222.1,6.7346,20.2039,225.63,224.79,215.88,387.7,386.56,379.64,384.73,7.0105,7.7271,5.4663,1.3346,1.3376,0.8583,2.7609,0.8471,1.1052,0.8086,4.4988,1.5818,1.737,1.1801,0.7877,0.8442,0.7708,0.7278,49.9,442.48,259.49,1,1,2025-10-01 22:06:27,16.5,75.6,,1,0,,0
2025-10-01 22:07:12,352.66,3.5243,222.21,6.7254,20.1762,225.58,224.42,216.63,386.85,386.6,381.03,384.71,6.9315,7.5838,5.6609,1.2981,1.3281,0.8981,2.765,0.8699,1.0612,0.834,4.4919,1.5636,1.702,1.2263,0.7867,0.8307,0.7812,0.7327,49.9,442.53,259.52,1,1,2025-10-01 22:07:12,16.3,74.6,,1,0,,0
2025-10-01 22:07:57,352.71,3.5557,222.33,6.7677,20.3033,224.88,225.42,216.71,386.71,386.72,381.74,385.31,6.9262,7.734,5.6431,1.3074,1.3639,0.8844,2.7712,0.8448,1.0828,0.8436,4.5239,1.5576,1.7434,1.2229,0.7887,0.8399,0.7832,0.7235,49.9,442.59,259.56,1,1,2025-10-01 22:07:57,16.1,73.9,,1,0,,0
2025-10-01 22:08:42,352.75,3.5146,221.55,6.7112,20.1338,224.84,224.56,215.26,385.33,387.31,378.29,383.68,6.9516,7.6652,5.517,1.3154,1.3345,0.8647,2.739,0.8423,1.084,0.8127,4.4719,1.563,1.7213,1.1876,0.7887,0.8421,0.7761,0.7286,49.9,442.65,259.59,1,1,2025-10-01 22:08:42,16.0,74.2,,1,0,,0
2025-10-01 22:09:27,352.8,3.5124,221.82,6.7063,20.1191,223.73,224.56,217.17,384.23,386.9,381.3,384.07,6.8152,7.5523,5.7516,1.2614,1.3432,0.9078,2.7439,0.8549,1.032,0.857,4.4698,1.5248,1.6959,1.2491,0.788,0.8277,0.7929,0.7271,49.9,442.7,259.63,1,1,2025-10-01 22:09:27,15.8,74,,1,0,,0
2025-10-01 22:10:12,352.84,3.4974,220.75,6.6925,20.0775,222.43,224.9,214.94,384.04,384.73,378.2,382.32,6.8287,7.7633,5.4855,1.2913,1.3664,0.8397,2.7076,0.7978,1.0833,0.8265,4.4439,1.5189,1.746,1.1791,0.7907,0.8507,0.7836,0.7126,49.9,442.76,259.66,1,1,2025-10-01 22:10:12,15.7,73.4,,1,0,,0
2025-10-01 22:10:57,352.88,3.4741,220.88,6.6577,19.973200000000002,223.58,224.56,214.5,384.59,384.5,378.49,382.52,6.808,7.6749,5.4903,1.2869,1.3437,0.8435,2.7079,0.8113,1.076,0.8207,4.4233,1.5221,1.7235,1.1777,0.7887,0.8459,0.7805,0.7167,49.9,442.82,259.7,1,1,2025-10-01 22:10:57,15.6,73.1,,1,0,,0
2025-10-01 22:11:42,352.93,3.4544,221.21,6.6225,19.8675,223.77,223.76,216.12,382.75,385.49,381.01,383.08,6.7104,7.4315,5.7256,1.2367,1.3185,0.8992,2.7086,0.8498,1.0101,0.8487,4.4019,1.5016,1.6629,1.2374,0.7869,0.8241,0.7938,0.7272,49.9,442.87,259.73,1,1,2025-10-01 22:11:42,15.5,72.2,,1,0,,0
2025-10-01 22:12:27,352.94,0.3065,221.75,0.4593,1.3781,224.58,224.56,216.12,384.7,386.33,381.03,383.85,0.0,1.3781,0.0,0,0.3065,0,0.0398,0,0.0398,0,0.3095,0,0.3095,0,0.9916,1,0.9916,1,49.9,442.88,259.73,0,1,2025-10-01 22:12:27,15.4,72.2,,0,0,,1
2025-10-01 22:13:12,352.94,0.3063,221.85,0.458,1.3741,224.74,225.12,215.7,385.98,386.01,380.64,384.18,0.0,1.3741,0.0,0,0.3063,0,0.0405,0,0.0405,0,0.3093,0,0.3093,0,0.9913,1,0.9913,1,50,442.89,259.74,0,1,2025-10-01 22:13:12,15.4,75,,0,0,,1
2025-10-01 22:13:57,352.94,0.3053,221.98,0.4565,1.3695,224.48,225.26,216.22,386.02,386.29,381.03,384.48,0.0,1.3695,0.0,0,0.3053,0,0.0411,0,0.0411,0,0.3085,0,0.3085,0,0.991,1,0.991,1,50,442.89,259.74,0,1,2025-10-01 22:13:57,15.5,78.1,,0,0,,1
2025-10-01 22:14:42,352.95,0.3044,222.53,0.4565,1.3696,224.61,224.46,218.53,384.73,387.44,383.98,385.39,0.0,1.3696,0.0,0,0.3044,0,0.0402,0,0.0402,0,0.3074,0,0.3074,0,0.9913,1,0.9913,1,50,442.89,259.74,0,1,2025-10-01 22:14:42,15.6,81,,0,0,,1
2025-10-01 22:15:27,352.95,0.3038,221.99,0.4556,1.367,224.65,224.46,216.88,385.6,386.72,381.05,384.45,0.0,1.367,0.0,0,0.3038,0,0.0403,0,0.0403,0,0.3068,0,0.3068,0,0.9913,1,0.9913,1,50,442.9,259.74,0,1,2025-10-01 22:15:27,15.8,83.4,,0,0,,1
2025-10-01 22:16:12,352.96,0.3033,221.92,0.4557,1.3671,223.82,224.04,217.9,384.58,386.79,381.62,384.33,0.0,1.3671,0.0,0,0.3033,0,0.0402,0,0.0402,0,0.3063,0,0.3063,0,0.9913,1,0.9913,1,50,442.9,259.74,0,1,2025-10-01 22:16:12,16.1,85.7,,0,0,,1
2025-10-01 22:16:57,352.96,0.3018,221.92,0.4547,1.3641,224.75,223.43,217.59,384.54,386.24,382.19,384.37,0.0,1.3641,0.0,0,0.3018,0,0.0394,0,0.0394,0,0.3048,0,0.3048,0,0.9915,1,0.9915,1,50,442.9,259.74,0,1,2025-10-01 22:16:57,16.3,87.1,,0,0,,1
2025-10-01 22:17:42,352.96,0.3028,222.09,0.4546,1.3638,225.15,224.39,216.75,385.59,386.14,382.15,384.33,0.0,1.3638,0.0,0,0.3028,0,0.0406,0,0.0406,0,0.306,0,0.306,0,0.9911,1,0.991,1,50,442.91,259.74,0,1,2025-10-01 22:17:42,16.5,88.3,,0,0,,1
2025-10-01 22:18:27,352.97,0.3029,222.68,0.4549,1.3649,225.61,224.17,218.26,386.17,387.24,383.51,385.65,0.0,1.3649,0.0,0,0.3029,0,0.0404,0,0.0404,0,0.306,0,0.306,0,0.9912,1,0.9912,1,50,442.91,259.74,0,1,2025-10-01 22:18:27,16.7,89.2,,0,0,,1
2025-10-01 22:19:12,352.97,0.3026,222.57,0.4548,1.3644,225.85,224.05,217.83,386.65,386.31,383.46,385.45,0.0,1.3644,0.0,0,0.3026,0,0.0403,0,0.0403,0,0.3057,0,0.3057,0,0.9912,1,0.9913,1,50,442.92,259.74,0,1,2025-10-01 22:19:12,16.8,90.2,,0,0,,1
2025-10-01 22:19:57,352.98,0.3034,223.15,0.4544,1.3633,226.86,224.82,217.77,387.81,387.7,383.84,386.4,0.0,1.3633,0.0,0,0.3034,0,0.0415,0,0.0415,0,0.3065,0,0.3065,0,0.9907,1,0.9907,1,49.9,442.92,259.74,0,1,2025-10-01 22:19:57,17.0,91.1,,0,0,,1
2025-10-01 22:20:42,352.98,0.3027,223.05,0.4542,1.3626,226.73,224.08,218.34,387.32,387.5,384.02,386.39,0.0,1.3626,0.0,0,0.3027,0,0.0407,0,0.0407,0,0.3053,0,0.3053,0,0.991,1,0.991,1,49.9,442.92,259.74,0,1,2025-10-01 22:20:42,17.2,91.7,,0,0,,1
2025-10-01 22:21:27,352.98,0.302,223.07,0.4536,1.3608,226.59,224.23,218.39,387.44,387.94,383.55,386.53,0.0,1.3608,0.0,0,0.302,0,0.041,0,0.041,0,0.3051,0,0.3051,0,0.9909,1,0.9909,1,49.9,442.93,259.74,0,1,2025-10-01 22:21:27,17.4,91.9,,0,0,,1
2025-10-01 22:22:12,352.99,0.3031,223,0.4547,1.3642,226.56,224.51,217.93,387.6,387.46,383.52,386.27,0.0,1.3642,0.0,0,0.3031,0,0.0411,0,0.0411,0,0.3063,0,0.3063,0,0.9909,1,0.9909,1,50,442.93,259.74,0,1,2025-10-01 22:22:12,17.5,92.2,,0,0,,1
2025-10-01 22:22:57,352.99,0.3029,223.06,0.4543,1.3629,224.82,224.63,219.75,386.75,388.19,384.05,386.26,0.0,1.3629,0.0,0,0.3029,0,0.0412,0,0.0412,0,0.3061,0,0.3061,0,0.9908,1,0.9908,1,49.9,442.94,259.74,0,1,2025-10-01 22:22:57,17.6,92.4,,0,0,,1
2025-10-01 22:23:42,352.99,0.3031,222.96,0.4541,1.3625,225.3,224.85,218.75,386.09,388.1,384.22,386.13,0.0,1.3625,0.0,0,0.3031,0,0.0413,0,0.0413,0,0.3064,0,0.3064,0,0.9908,1,0.9908,1,50,442.94,259.74,0,1,2025-10-01 22:23:42,17.7,92.8,,0,0,,1
2025-10-01 22:24:27,353,0.3032,222.69,0.4541,1.3623,224.89,225,218.2,385.95,387.62,383.44,385.65,0.0,1.3623,0.0,0,0.3032,0,0.0418,0,0.0418,0,0.3065,0,0.3065,0,0.9906,1,0.9906,1,49.9,442.94,259.74,0,1,2025-10-01 22:24:27,17.8,93,,0,0,,1
2025-10-01 22:25:12,353,0.3031,222.6,0.4537,1.3612,225.51,225.08,217.23,387.24,386.9,382.43,385.55,0.0,1.3612,0.0,0,0.3031,0,0.0415,0,0.0415,0,0.3064,0,0.3064,0,0.9907,1,0.9907,1,50,442.95,259.74,0,1,2025-10-01 22:25:12,18.0,93.2,,0,0,,1
2025-10-01 22:25:57,353.01,0.3022,223,0.4533,1.3601,226.32,224.55,218.13,386.62,387.81,384.13,386.13,0.0,1.3601,0.0,0,0.3022,0,0.0409,0,0.0409,0,0.3054,0,0.3054,0,0.9909,1,0.9909,1,49.9,442.95,259.74,0,1,2025-10-01 22:25:57,18.0,93.3,,0,0,,1
2025-10-01 22:26:42,353.01,0.3033,222.71,0.4541,1.3624,226.23,224.99,216.93,386.8,387.1,383.19,385.67,0.0,1.3624,0.0,0,0.3033,0,0.0414,0,0.0414,0,0.3065,0,0.3065,0,0.9907,1,0.9907,1,49.9,442.95,259.74,0,1,2025-10-01 22:26:42,18.1,93.4,,0,0,,1
2025-10-01 22:27:27,353.01,0.3022,222.21,0.4529,1.3589,225.17,224.72,216.74,385.86,386.43,382.18,384.77,0.0,1.3589,0.0,0,0.3022,0,0.041,0,0.041,0,0.3054,0,0.3054,0,0.9909,1,0.9909,1,49.9,442.96,259.74,0,1,2025-10-01 22:27:27,18.3,94,,0,0,,1
2025-10-01 22:28:12,353.06,3.4929,221.1,6.682,20.0461,223.4,223.27,216.63,382.87,384.44,381.4,382.84,6.8458,7.4798,5.7205,1.2628,1.3204,0.9097,2.7213,0.8612,1.0196,0.8405,4.4386,1.5294,1.67,1.2392,0.7888,0.8261,0.7914,0.7344,49.9,443.01,259.78,1,1,2025-10-01 22:28:12,18.3,93.6,,1,0,,0
2025-10-01 22:28:57,353.1,3.5255,221.14,6.7217,20.1652,223.17,223.07,217.18,383.39,385.15,380.41,383.03,6.8643,7.5322,5.7687,1.2674,1.3359,0.9221,2.7216,0.8588,1.0159,0.8469,4.465,1.5319,1.6802,1.2528,0.7915,0.8278,0.7959,0.7365,49.9,443.07,259.81,1,1,2025-10-01 22:28:57,18.2,90.2,,1,0,,0
2025-10-01 22:29:42,353.14,3.5006,220.93,6.6939,20.081899999999997,223.13,223.25,216.41,383.4,384.58,379.88,382.66,6.8662,7.5913,5.6244,1.2787,1.3343,0.8875,2.715,0.8419,1.0415,0.8315,4.444,1.5321,1.6948,1.2172,0.7901,0.8352,0.7882,0.7297,49.9,443.13,259.85,1,1,2025-10-01 22:29:42,18.0,87.1,,1,0,,0
2025-10-01 22:30:27,353.19,3.537,220.66,6.7374,20.2124,222.32,223.44,216.22,383.37,383.94,379.18,382.16,6.9117,7.6296,5.6711,1.287,1.3502,0.8998,2.7077,0.8382,1.0376,0.8319,4.4676,1.5366,1.7048,1.2262,0.794,0.8379,0.7929,0.7342,49.9,443.18,259.88,1,1,2025-10-01 22:30:27,17.9,84.9,,1,0,,0
2025-10-01 22:31:12,353.23,3.5331,221.38,6.7264,20.1793,223.5,222.97,217.67,383.33,385.14,381.72,383.36,6.9216,7.4572,5.8005,1.2715,1.3222,0.9394,2.7281,0.8798,1.0056,0.8426,4.4723,1.547,1.6627,1.2626,0.7915,0.8223,0.7959,0.7444,49.9,443.24,259.91,1,1,2025-10-01 22:31:12,17.7,82.5,,1,0,,0
2025-10-01 22:31:57,353.28,3.5139,221.34,6.702,20.106,223.19,223.13,217.72,383.88,384.79,381.39,383.22,6.8745,7.4455,5.786,1.2603,1.3217,0.9319,2.7242,0.8737,1.0038,0.8467,4.4554,1.5343,1.6613,1.2597,0.7903,0.8218,0.7963,0.7401,49.9,443.3,259.95,1,1,2025-10-01 22:31:57,17.4,80.5,,1,0,,0
2025-10-01 22:32:42,353.32,3.4849,220.96,6.673,20.0192,223.16,223.16,216.57,383.29,384.75,379.99,382.66,6.8898,7.5627,5.5667,1.2821,1.3226,0.8802,2.7151,0.847,1.0453,0.8227,4.4308,1.5375,1.6877,1.2056,0.7888,0.8343,0.7845,0.7305,49.9,443.35,259.98,1,1,2025-10-01 22:32:42,17.2,79.8,,1,0,,0
2025-10-01 22:34:12,353.41,3.5036,221.54,6.6985,20.0955,224.17,223.05,217.4,384.63,384.81,381.6,383.67,6.9871,7.5034,5.605,1.2951,1.3064,0.9021,2.7398,0.8791,1.043,0.8177,4.4585,1.5663,1.6736,1.2185,0.7877,0.8273,0.7814,0.7409,49.9,443.46,260.05,1,1,2025-10-01 22:34:12,16.8,76.9,,1,0,,0
2025-10-01 22:34:57,353.45,3.4947,222,6.6891,20.0673,224.69,223.49,217.82,385.11,384.76,383.58,384.42,6.9491,7.4668,5.6514,1.2833,1.3036,0.9078,2.7571,0.8878,1.0391,0.8302,4.4611,1.5614,1.6688,1.231,0.785,0.8223,0.7819,0.7379,49.9,443.52,260.09,1,1,2025-10-01 22:34:57,16.6,75.6,,1,0,,0
2025-10-01 22:35:42,353.49,3.4902,222,6.6862,20.0586,224.9,224.4,216.72,386.3,385.41,381.76,384.52,6.9741,7.5967,5.4878,1.3088,1.315,0.8663,2.7582,0.8628,1.0816,0.8138,4.4625,1.5685,1.7047,1.1893,0.7845,0.8349,0.7723,0.7288,49.9,443.57,260.12,1,1,2025-10-01 22:35:42,16.4,75.1,,1,0,,0
2025-10-01 22:36:27,353.54,3.4804,222.13,6.6711,20.013299999999997,225.25,224.15,217.01,385.73,385.79,382.6,384.69,6.9171,7.515,5.5812,1.2888,1.3071,0.8845,2.7594,0.8738,1.0594,0.8261,4.4537,1.5581,1.6845,1.2112,0.7835,0.8276,0.7768,0.7308,49.9,443.63,260.15,1,1,2025-10-01 22:36:27,16.2,74.6,,1,0,,0
2025-10-01 22:37:12,353.58,3.4734,221.88,6.6624,19.9874,225.78,223.91,215.95,385.78,385.03,381.95,384.33,6.966,7.5292,5.4922,1.3076,1.2963,0.8695,2.7535,0.8727,1.0752,0.8057,4.4447,1.5728,1.6859,1.186,0.7836,0.8317,0.7696,0.7335,49.9,443.68,260.19,1,1,2025-10-01 22:37:12,16.0,74.6,,1,0,,0
2025-10-01 22:37:57,353.63,3.4733,221.96,6.6578,19.973499999999998,225.52,223.49,216.88,385.46,386.39,381.3,384.44,6.9254,7.4622,5.5859,1.2879,1.2942,0.8913,2.7515,0.8823,1.0494,0.8198,4.441,1.5618,1.6677,1.2115,0.7838,0.8249,0.7767,0.7359,49.9,443.74,260.22,1,1,2025-10-01 22:37:57,15.9,74.4,,1,0,,0
2025-10-01 22:38:42,353.67,3.4717,222.04,6.6572,19.971700000000002,225.64,223.41,217.09,385.89,385.02,382.75,384.51,6.9789,7.4686,5.5242,1.2999,1.2871,0.8847,2.7547,0.8872,1.059,0.8085,4.4425,1.5747,1.6686,1.1992,0.7833,0.8259,0.7721,0.7381,49.9,443.79,260.26,1,1,2025-10-01 22:38:42,15.8,73.4,,1,0,,0
2025-10-01 22:39:27,353.71,3.4589,221.94,6.6467,19.9401,225.35,223.79,216.69,385.74,385.72,381.63,384.37,6.9306,7.536,5.4735,1.2969,1.2985,0.8634,2.7538,0.8685,1.0734,0.8119,4.4343,1.5618,1.6865,1.1861,0.7823,0.8308,0.7707,0.7285,49.9,443.85,260.29,1,1,2025-10-01 22:39:27,15.7,72.8,,1,0,,0
2025-10-01 22:40:12,353.76,3.4591,221.61,6.6463,19.9391,225.32,223.72,215.8,386.22,384.65,380.54,383.77,7.0261,7.6052,5.3078,1.3294,1.294,0.8357,2.7413,0.8578,1.1017,0.7818,4.43,1.5831,1.7014,1.1454,0.7837,0.8402,0.7613,0.7302,49.9,443.91,260.33,1,1,2025-10-01 22:40:12,15.5,72.6,,1,0,,0
2025-10-01 22:40:57,353.79,0.3073,222.83,0.4615,1.3845,226.32,224.06,218.12,386.4,385.28,386.08,385.9,0.0,1.3845,0.0,0,0.3073,0,0.0395,0,0.0395,0,0.3102,0,0.3102,0,0.9918,1,0.9918,1,49.9,443.95,260.36,0,1,2025-10-01 22:40:57,15.4,72.3,,0,0,,1
2025-10-01 22:41:42,353.8,0.3051,223.05,0.4577,1.3733,226.78,224.4,217.99,388.04,385.89,385.02,386.34,0.0,1.3733,0.0,0,0.3051,0,0.0405,0,0.0405,0,0.3082,0,0.3082,0,0.9913,1,0.9913,1,49.9,443.96,260.36,0,1,2025-10-01 22:41:42,15.3,73.4,,0,0,,1
2025-10-01 22:42:27,353.8,0.3049,222.16,0.4568,1.3705,225.44,224.73,216.33,387.42,385.57,381.32,384.67,0.0,1.3705,0.0,0,0.3049,0,0.041,0,0.041,0,0.308,0,0.308,0,0.991,1,0.991,1,49.9,443.96,260.36,0,1,2025-10-01 22:42:27,15.3,76.2,,0,0,,1
2025-10-01 22:43:12,353.8,0.3042,222.36,0.4561,1.3683,225.07,224.57,217.45,386.28,386.38,382.65,385.03,0.0,1.3683,0.0,0,0.3042,0,0.0408,0,0.0408,0,0.3073,0,0.3073,0,0.9911,1,0.9911,1,49.9,443.96,260.36,0,1,2025-10-01 22:43:12,15.5,79.5,,0,0,,1
2025-10-01 22:43:57,353.81,0.3044,222.34,0.4558,1.3674,225.32,224.89,216.81,386.94,385.76,382.51,385.01,0.0,1.3674,0.0,0,0.3044,0,0.0412,0,0.0412,0,0.3075,0,0.3075,0,0.9909,1,0.9909,1,49.9,443.97,260.36,0,1,2025-10-01 22:43:57,15.7,82.8,,0,0,,1
2025-10-01 22:44:42,353.81,0.3029,221.82,0.455,1.365,224.67,224.14,216.67,385.88,384.92,381.74,384.15,0.0,1.365,0.0,0,0.3029,0,0.0404,0,0.0404,0,0.306,0,0.306,0,0.9912,1,0.9912,1,49.9,443.97,260.36,0,1,2025-10-01 22:44:42,16.0,85.5,,0,0,,1
2025-10-01 22:45:27,353.81,0.3023,221.89,0.4544,1.3633,225.23,223.97,216.48,385.3,385.09,382.45,384.29,0.0,1.3633,0.0,0,0.3023,0,0.0404,0,0.0404,0,0.3053,0,0.3053,0,0.9911,1,0.9911,1,49.9,443.97,260.36,0,1,2025-10-01 22:45:27,16.2,87.3,,0,0,,1
2025-10-01 22:46:12,353.82,0.3025,221.94,0.4545,1.3635,225.18,223.23,217.43,385.28,385.4,382.45,384.35,0.0,1.3635,0.0,0,0.3014,0,0.0397,0,0.0397,0,0.3044,0,0.3044,0,0.9914,1,0.9914,1,49.9,443.98,260.36,0,1,2025-10-01 22:46:12,16.4,88.3,,0,0,,1
2025-10-01 22:46:57,353.82,0.3019,221.56,0.4541,1.3625,224.28,223.84,216.58,385.29,385.06,380.83,383.75,0.0,1.3625,0.0,0,0.3019,0,0.0405,0,0.0405,0,0.305,0,0.305,0,0.9911,1,0.9911,1,49.9,443.98,260.36,0,1,2025-10-01 22:46:57,16.6,89.3,,0,0,,1
2025-10-01 22:47:42,353.83,0.3018,221.73,0.4537,1.3612,224.14,224.04,217.01,385.37,385.37,381.3,383.94,0.0,1.3612,0.0,0,0.3018,0,0.0408,0,0.0408,0,0.305,0,0.305,0,0.9909,1,0.9909,1,49.9,443.99,260.36,0,1,2025-10-01 22:47:42,16.8,89.9,,0,0,,1
2025-10-01 22:48:27,353.83,0.3025,222.27,0.4539,1.3619,225.52,224.49,216.81,386.66,385.48,382.71,385,0.0,1.3619,0.0,0,0.3025,0,0.0414,0,0.0414,0,0.3057,0,0.3057,0,0.9907,1,0.9907,1,49.9,443.99,260.36,0,1,2025-10-01 22:48:27,16.9,90.9,,0,0,,1
2025-10-01 22:49:12,353.83,0.3037,222.27,0.455,1.365,225.78,224.84,216.21,386.61,385.94,382.29,384.97,0.0,1.365,0.0,0,0.3037,0,0.0414,0,0.0414,0,0.3069,0,0.3069,0,0.9908,1,0.9908,1,49.9,443.99,260.36,0,1,2025-10-01 22:49:12,17.1,91.4,,0,0,,1
2025-10-01 22:49:57,353.84,0.3026,222.27,0.4545,1.3637,226.2,224.23,216.38,387.16,385.02,382.66,384.9,0.0,1.3637,0.0,0,0.3026,0,0.041,0,0.041,0,0.3058,0,0.3058,0,0.9909,1,0.9909,1,49.9,444,260.36,0,1,2025-10-01 22:49:57,17.2,91.8,,0,0,,1
2025-10-01 22:50:42,353.84,0.3023,222.3,0.4541,1.3624,226.05,224.13,216.73,385.97,385.9,383.08,385.09,0.0,1.3624,0.0,0,0.3023,0,0.0404,0,0.0404,0,0.3054,0,0.3054,0,0.9911,1,0.9911,1,50,444,260.36,0,1,2025-10-01 22:50:42,17.4,92.2,,0,0,,1
2025-10-01 22:51:27,353.85,0.302,222.31,0.4541,1.3623,226.3,223.9,216.74,386.56,385.39,383.08,385.02,0.0,1.3623,0.0,0,0.302,0,0.0404,0,0.0404,0,0.305,0,0.305,0,0.9911,1,0.9911,1,50,444.01,260.36,0,1,2025-10-01 22:51:27,17.5,92.7,,0,0,,1
2025-10-01 22:52:12,353.85,0.3017,222.31,0.4535,1.3606,226.27,224,216.68,386.97,386.11,381.95,385.12,0.0,1.3606,0.0,0,0.3017,0,0.0405,0,0.0405,0,0.3048,0,0.3048,0,0.9911,1,0.9911,1,50,444.01,260.36,0,1,2025-10-01 22:52:12,17.6,93.1,,0,0,,1
2025-10-01 22:52:57,353.85,0.3022,222.79,0.454,1.362,226.2,224.13,218.04,386.67,387.36,383.44,385.79,0.0,1.362,0.0,0,0.3022,0,0.0403,0,0.0403,0,0.3053,0,0.3053,0,0.9912,1,0.9912,1,50,444.01,260.36,0,1,2025-10-01 22:52:57,17.8,93.3,,0,0,,1
2025-10-01 22:53:42,353.86,0.3019,222.45,0.4539,1.3619,225.88,223.89,217.58,387.4,385.57,382.83,385.03,0.0,1.3619,0.0,0,0.3019,0,0.0401,0,0.0401,0,0.3049,0,0.3049,0,0.9912,1,0.9912,1,50,444.02,260.36,0,1,2025-10-01 22:53:42,17.9,93.5,,0,0,,1
2025-10-01 22:54:27,353.86,0.303,222.92,0.454,1.3622,225.87,224.77,218.12,386.82,387.46,383.89,386.08,0.0,1.3622,0.0,0,0.303,0,0.0413,0,0.0413,0,0.3062,0,0.3062,0,0.9908,1,0.9908,1,50,444.02,260.36,0,1,2025-10-01 22:54:27,18.1,94.5,,0,0,,1
2025-10-01 22:55:12,353.9,3.5122,221.92,6.715,20.1451,224.81,224.88,216.08,386.1,386.02,380.89,384.28,6.8783,7.6391,5.6277,1.2923,1.3402,0.8797,2.758,0.8476,1.0717,0.8386,4.4802,1.5463,1.7179,1.216,0.7864,0.8361,0.7809,0.7238,50,444.07,260.4,1,1,2025-10-01 22:55:12,18.3,95.1,,1,0,,0
2025-10-01 22:55:57,353.95,3.5286,222.04,6.7326,20.1978,225.12,225.18,215.84,386.01,386.58,381.01,384.46,6.9368,7.7049,5.5561,1.3141,1.3464,0.8682,2.7592,0.8419,1.091,0.8262,4.4958,1.5616,1.735,1.1992,0.7877,0.8419,0.7769,0.7243,50,444.13,260.43,1,1,2025-10-01 22:55:57,18.2,93.1,,1,0,,0
2025-10-01 22:56:42,353.99,3.541,222.09,6.7421,20.226300000000002,225.52,224.85,215.91,386.62,385.82,381.44,384.41,6.9681,7.7175,5.5407,1.3246,1.3458,0.8707,2.7555,0.8437,1.0924,0.8194,4.503,1.5714,1.7353,1.1963,0.7892,0.8434,0.7764,0.7282,50,444.18,260.46,1,1,2025-10-01 22:56:42,18.1,89.8,,1,0,,0
2025-10-01 22:58:12,354.08,3.5048,221.23,6.6883,20.0649,224.1,223.6,215.99,385.01,384.36,380.06,383.16,6.9898,7.6321,5.443,1.3191,1.3233,0.8624,2.7154,0.843,1.0746,0.7978,4.4486,1.5664,1.7065,1.1756,0.7905,0.8426,0.7762,0.734,50,444.3,260.53,1,1,2025-10-01 22:58:12,17.7,83.8,,1,0,,0
2025-10-01 22:58:57,354.12,3.4854,221.9,6.6641,19.9923,224.25,223.75,217.7,384.87,385.88,382.15,384.26,6.881,7.488,5.6233,1.2748,1.3142,0.8964,2.7369,0.8678,1.0363,0.8328,4.4427,1.5431,1.6754,1.2242,0.7864,0.8266,0.7852,0.7326,50,444.35,260.57,1,1,2025-10-01 22:58:57,17.4,81.5,,1,0,,0
2025-10-01 22:59:42,354.16,3.4718,221.47,6.6454,19.9364,224.23,223.74,216.45,384.39,385.02,381.25,383.58,6.8826,7.4817,5.5721,1.2803,1.3077,0.8838,2.7217,0.8601,1.0418,0.8197,4.4233,1.5433,1.674,1.2061,0.7869,0.83,0.7821,0.7331,50,444.41,260.6,1,1,2025-10-01 22:59:42,17.2,79.4,,1,0,,0
2025-10-01 23:00:27,354.21,3.4524,221.19,6.6236,19.871000000000002,224.05,223.79,215.74,384.56,384.13,380.54,383.05,6.8489,7.5198,5.5023,1.2803,1.3097,0.8624,2.7128,0.8442,1.0538,0.8148,4.4044,1.5345,1.6829,1.1871,0.7863,0.8348,0.7791,0.7268,50,444.46,260.64,1,1,2025-10-01 23:00:27,17.0,78.5,,1,0,,0
2025-10-01 23:01:12,354.25,3.4459,221.5,6.6159,19.8477,222.91,224.13,217.48,383.68,385.8,381.38,383.56,6.7237,7.3645,5.7595,1.224,1.3124,0.9095,2.722,0.8634,0.9981,0.8604,4.402,1.4988,1.6506,1.2526,0.7847,0.8171,0.7959,0.7264,50,444.52,260.67,1,1,2025-10-01 23:01:12,16.8,77.3,,1,0,,0
2025-10-01 23:01:57,354.29,3.4554,221.54,6.6271,19.8813,223.61,224.6,216.41,384.11,385.63,381.26,383.72,6.8382,7.4148,5.6283,1.2615,1.3057,0.8882,2.7258,0.8626,1.0306,0.8326,4.4125,1.5291,1.6654,1.218,0.7851,0.8254,0.7849,0.7295,50,444.57,260.7,1,1,2025-10-01 23:01:57,16.6,76.5,,1,0,,0
2025-10-01 23:02:42,354.34,3.5089,221.47,6.6994,20.0982,223.51,224.77,216.13,384.86,384.98,380.85,383.54,6.9186,7.6081,5.5715,1.2955,1.3374,0.876,2.7308,0.8428,1.0628,0.8252,4.4606,1.5464,1.7101,1.2042,0.7891,0.8382,0.7829,0.7278,50,444.63,260.74,1,1,2025-10-01 23:02:42,16.4,75.9,,1,0,,0
2025-10-01 23:03:27,354.38,3.4679,221.93,6.6486,19.9458,223.81,224.94,217.06,384.71,386.47,381.88,384.35,6.8228,7.4697,5.6533,1.2598,1.3189,0.8892,2.7446,0.8616,1.0381,0.845,4.4344,1.527,1.6802,1.2271,0.7841,0.8254,0.7857,0.7248,50,444.69,260.77,1,1,2025-10-01 23:03:27,16.2,75.4,,1,0,,0
2025-10-01 23:04:12,354.42,3.4775,221.91,6.6616,19.9848,223.74,225.38,216.61,385.18,385.56,382.22,384.28,6.8653,7.5157,5.6038,1.2747,1.3234,0.8794,2.7456,0.8555,1.0543,0.8357,4.4438,1.536,1.6939,1.2138,0.7848,0.8303,0.7821,0.7248,50,444.74,260.81,1,1,2025-10-01 23:04:12,16.1,75.1,,1,0,,0
2025-10-01 23:05:42,354.51,3.4544,222,6.6304,19.8913,223.6,224.79,217.61,384.32,386.74,382.34,384.46,6.7977,7.389,5.7046,1.2433,1.3089,0.9022,2.7446,0.873,1.0196,0.8519,4.4223,1.52,1.661,1.2414,0.7829,0.8183,0.7888,0.727,50,444.85,260.87,1,1,2025-10-01 23:05:42,15.8,73.3,,1,0,,0
2025-10-01 23:06:27,354.55,3.4415,222.49,6.6212,19.8637,223.91,225.5,218.06,385.54,386.95,383.49,385.33,6.8093,7.3677,5.6867,1.2424,1.3018,0.8973,2.7665,0.8821,1.0293,0.855,4.4261,1.5247,1.6614,1.24,0.7793,0.8153,0.7844,0.7239,49.9,444.9,260.91,1,1,2025-10-01 23:06:27,15.7,73.1,,1,0,,0
2025-10-01 23:07:12,354.59,0.3098,223.62,0.4626,1.388,226.52,225.34,219.02,388.39,387.99,385.51,387.3,0.0,1.388,0.0,0,0.3098,0,0.0401,0,0.0401,0,0.3128,0,0.3128,0,0.9917,1,0.9917,1,50,444.95,260.94,0,1,2025-10-01 23:07:12,15.5,72.6,,0,0,,1
2025-10-01 23:07:57,354.59,0.3083,223.5,0.4595,1.3785,226.22,226.02,218.26,388.14,388.14,384.93,387.03,0.0,1.3785,0.0,0,0.3083,0,0.0419,0,0.0419,0,0.3116,0,0.3116,0,0.9909,1,0.9909,1,49.9,444.95,260.94,0,1,2025-10-01 23:07:57,15.4,73.7,,0,0,,1
2025-10-01 23:08:42,354.6,0.3068,223.5,0.4574,1.3724,226.26,225.93,218.33,388.07,388.1,385.08,387.06,0.0,1.3724,0.0,0,0.3068,0,0.0422,0,0.0422,0,0.3101,0,0.3101,0,0.9906,1,0.9906,1,49.9,444.96,260.94,0,1,2025-10-01 23:08:42,15.5,77.7,,0,0,,1
2025-10-01 23:09:27,354.6,0.3055,223.65,0.4569,1.3707,226.85,225.17,218.95,388.33,387.16,386.57,387.37,0.0,1.3707,0.0,0,0.3055,0,0.0415,0,0.0415,0,0.3086,0,0.3086,0,0.9909,1,0.9909,1,50,444.96,260.94,0,1,2025-10-01 23:09:27,15.6,81.1,,0,0,,1
