readable_time,Active Energy (kWh),mt_power,mvol,mcurr,tot_curr,mvol_r,mvol_y,mvol_b,mvol_ry,mvol_yb,mvol_br,mvolt_p,Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),mpow_r,mpow_y,mpow_b,mr_power,mrpow_r,mrpow_y,mrpow_b,ma_power,mapow_r,mapow_y,mapow_b,mt_pf,mpf_r,mpf_y,mpf_b,mfreq,ma_energy,mr_energy,con_st,mc_st,temp_time,Temperature (°C),humidity,Door Status,compressor_on,heater_on,door_status,fan_status
2025-10-01 23:10:12,354.6,0.3052,223.69,0.4567,1.3702,226.56,225.1,219.43,387.79,388.35,386.09,387.44,0.0,1.3702,0.0,0,0.3052,0,0.0415,0,0.0415,0,0.3084,0,0.3084,0,0.9909,1,0.9909,1,50,444.96,260.94,0,1,2025-10-01 23:10:12,15.8,83.7,,0,0,,1
2025-10-01 23:10:57,354.61,0.3044,223.33,0.4559,1.3678,226.45,224.83,218.73,387.86,387.34,385.17,386.85,0.0,1.3678,0.0,0,0.3044,0,0.0411,0,0.0411,0,0.3075,0,0.3075,0,0.991,1,0.991,1,50,444.97,260.94,0,1,2025-10-01 23:10:57,16.1,86,,0,0,,1
2025-10-01 23:11:42,354.61,0.3037,223.51,0.4552,1.3658,226.79,224.72,219.03,388.64,387.75,384.92,387.1,0.0,1.3658,0.0,0,0.3037,0,0.0412,0,0.0412,0,0.3069,0,0.3069,0,0.9909,1,0.9909,1,50,444.97,260.94,0,1,2025-10-01 23:11:42,16.3,87.7,,0,0,,1
2025-10-01 23:12:27,354.61,0.3032,223.72,0.4555,1.3666,227.17,224.07,219.93,387.89,387.24,387.28,387.48,0.0,1.3666,0.0,0,0.3032,0,0.0404,0,0.0404,0,0.3062,0,0.3062,0,0.9912,1,0.9912,1,50,444.98,260.94,0,1,2025-10-01 23:12:27,16.5,88.9,,0,0,,1
2025-10-01 23:13:12,354.62,0.3042,223.26,0.4551,1.3653,226.19,225.1,218.49,388.07,387.43,384.49,386.76,0.0,1.3653,0.0,0,0.3042,0,0.0415,0,0.0415,0,0.3073,0,0.3073,0,0.9908,1,0.9908,1,50,444.98,260.94,0,1,2025-10-01 23:13:12,16.7,90.1,,0,0,,1
2025-10-01 23:13:57,354.62,0.3029,223.4,0.4543,1.363,225.72,224.48,220.02,386.99,387.92,385.84,386.93,0.0,1.363,0.0,0,0.3029,0,0.0408,0,0.0408,0,0.306,0,0.306,0,0.991,1,0.991,1,50,444.98,260.94,0,1,2025-10-01 23:13:57,16.9,91.1,,0,0,,1
2025-10-01 23:14:42,354.63,0.3029,222.87,0.4546,1.3639,224.95,224.27,219.4,385.72,387.44,384.81,385.96,0.0,1.3639,0.0,0,0.3029,0,0.0403,0,0.0403,0,0.3059,0,0.3059,0,0.9912,1,0.9912,1,50,444.99,260.94,0,1,2025-10-01 23:14:42,17.1,91.9,,0,0,,1
2025-10-01 23:15:27,354.63,0.3024,222.69,0.4535,1.3607,225.08,224.49,218.51,387.05,386.72,383.29,385.83,0.0,1.3607,0.0,0,0.3024,0,0.0408,0,0.0408,0,0.3055,0,0.3055,0,0.991,1,0.991,1,50,444.99,260.94,0,1,2025-10-01 23:15:27,17.3,93,,0,0,,1
2025-10-01 23:16:12,354.63,0.3025,223.36,0.4538,1.3614,226.02,224.44,219.64,387.47,387.69,385.39,386.85,0.0,1.3614,0.0,0,0.3025,0,0.0408,0,0.0408,0,0.3056,0,0.3056,0,0.991,1,0.991,1,50,445,260.94,0,1,2025-10-01 23:16:12,17.5,93.7,,0,0,,1
2025-10-01 23:16:57,354.64,0.3015,223.42,0.4527,1.3582,226.21,224.25,219.82,387.07,388.21,385.54,386.96,0.0,1.3582,0.0,0,0.3015,0,0.0406,0,0.0406,0,0.3046,0,0.3046,0,0.991,1,0.991,1,49.9,445,260.94,0,1,2025-10-01 23:16:57,17.7,94,,0,0,,1
2025-10-01 23:17:42,354.64,0.3028,223.54,0.4537,1.3613,226.62,224.8,219.22,388.04,387.8,385.63,387.11,0.0,1.3613,0.0,0,0.3028,0,0.0411,0,0.0411,0,0.306,0,0.306,0,0.9909,1,0.9909,1,49.9,445,260.94,0,1,2025-10-01 23:17:42,17.9,94.2,,0,0,,1
2025-10-01 23:18:27,354.64,0.3027,223.49,0.4536,1.3609,226.45,224.75,219.29,388.28,387.84,385.1,387.06,0.0,1.3609,0.0,0,0.3027,0,0.041,0,0.041,0,0.3059,0,0.3059,0,0.9909,1,0.9909,1,49.9,445.01,260.94,0,1,2025-10-01 23:18:27,18.1,93.9,,0,0,,1
2025-10-01 23:19:12,354.66,3.4106,223.08,6.6002,19.800800000000002,225.77,223.89,219.6,386.36,387.71,385,386.3,6.9429,7.2841,5.5738,1.2634,1.2511,0.8961,2.8026,0.9263,1.0434,0.8329,4.4223,1.5675,1.6308,1.224,0.7726,0.8064,0.7679,0.7324,50,445.02,260.95,1,1,2025-10-01 23:19:12,18.2,94,,1,0,,0
2025-10-01 23:20:42,354.74,3.5443,222.82,6.7466,20.239900000000002,226.96,224.11,217.41,386.82,386.23,384.62,385.85,7.1062,7.3827,5.751,1.3165,1.2844,0.9434,2.7902,0.9302,1.0405,0.8195,4.5177,1.6128,1.6545,1.2503,0.7857,0.8166,0.777,0.7549,49.9,445.14,261.02,1,1,2025-10-01 23:20:42,18.1,89.2,,1,0,,0
2025-10-01 23:21:27,354.79,3.54,222.45,6.7421,20.2265,227.01,224.54,215.8,387,385.69,383.01,385.37,7.1221,7.5678,5.5366,1.3483,1.3017,0.8901,2.7769,0.891,1.0898,0.7961,4.5109,1.6168,1.6993,1.1948,0.7868,0.8342,0.7667,0.7453,50,445.19,261.06,1,1,2025-10-01 23:21:27,18.0,87.1,,1,0,,0
2025-10-01 23:22:12,354.83,3.5352,222.39,6.7366,20.2098,226.7,225.05,215.42,387.46,385.28,382.69,385.13,7.0859,7.5936,5.5303,1.343,1.3103,0.8819,2.7747,0.88,1.0945,0.8002,4.5067,1.6064,1.7089,1.1913,0.7866,0.8364,0.7674,0.7405,49.9,445.25,261.09,1,1,2025-10-01 23:22:12,17.8,85.2,,1,0,,0
2025-10-01 23:22:57,354.88,3.4922,222.28,6.6777,20.0333,226.31,224.56,215.98,384.52,386.26,383.93,384.97,6.957,7.4053,5.671,1.2939,1.2905,0.9077,2.7631,0.8956,1.0461,0.8214,4.4622,1.5744,1.6629,1.2248,0.7842,0.8222,0.7768,0.7415,49.9,445.3,261.13,1,1,2025-10-01 23:22:57,17.7,83.7,,1,0,,0
2025-10-01 23:23:42,354.92,3.5101,222.48,6.7093,20.128,224.02,227.58,215.84,386.35,386.82,382.7,385.29,6.9767,7.5942,5.5571,1.3078,1.3364,0.8659,2.7762,0.8544,1.0928,0.8289,4.4907,1.5629,1.7283,1.1994,0.7843,0.8371,0.7741,0.7223,50,445.36,261.16,1,1,2025-10-01 23:23:42,17.5,81.6,,1,0,,0
2025-10-01 23:24:27,354.96,3.5104,222.83,6.7097,20.1291,224.79,227.3,216.42,387.08,387.7,382.95,385.87,6.9466,7.6306,5.5519,1.3064,1.3405,0.8635,2.7861,0.854,1.0976,0.8346,4.4975,1.5615,1.7344,1.2015,0.7832,0.837,0.7775,0.7209,50,445.42,261.19,1,1,2025-10-01 23:24:27,17.3,80.5,,1,0,,0
2025-10-01 23:25:12,355.01,3.4972,223.05,6.6955,20.0865,224.84,227.17,217.14,386.96,388.1,383.78,386.24,6.9093,7.5272,5.65,1.2842,1.3284,0.8847,2.7958,0.8727,1.0739,0.8492,4.4903,1.5535,1.71,1.2268,0.781,0.827,0.7776,0.7214,50,445.47,261.23,1,1,2025-10-01 23:25:12,17.2,79.2,,1,0,,0
2025-10-01 23:25:57,355.05,3.4898,222.47,6.6894,20.0682,224.24,227.27,215.92,386.71,387.21,381.96,385.29,6.9765,7.631,5.4607,1.3134,1.3305,0.846,2.7737,0.8482,1.1066,0.8189,4.4778,1.5644,1.7343,1.1791,0.7828,0.8399,0.7686,0.7177,50,445.53,261.26,1,1,2025-10-01 23:25:57,17.0,77.8,,1,0,,0
2025-10-01 23:26:42,355.1,3.4724,222.94,6.6673,20.0021,225.04,226.62,217.17,387.21,387.67,383.43,385.96,6.9511,7.4909,5.5601,1.2901,1.3072,0.8752,2.79,0.8806,1.0767,0.8327,4.4694,1.5643,1.6976,1.2075,0.7795,0.8263,0.7712,0.724,49.9,445.58,261.3,1,1,2025-10-01 23:26:42,16.8,76.7,,1,0,,0
2025-10-01 23:27:27,355.14,3.4955,223.02,6.6921,20.0763,225.31,227,216.77,386.63,388.33,383.71,386.3,6.8978,7.5754,5.6031,1.2888,1.331,0.8757,2.7946,0.8663,1.0823,0.846,4.4883,1.5541,1.7196,1.2146,0.781,0.8312,0.7751,0.7183,50,445.64,261.33,1,1,2025-10-01 23:27:27,16.6,76,,1,0,,0
2025-10-01 23:28:12,355.18,3.4838,222.8,6.6803,20.0411,224.8,227.28,216.34,387.4,387.85,382.34,385.66,6.9467,7.6229,5.4715,1.3158,1.3255,0.8425,2.7874,0.8545,1.1137,0.8192,4.4779,1.5616,1.7325,1.1837,0.7808,0.8376,0.7687,0.7142,49.9,445.7,261.37,1,1,2025-10-01 23:28:12,16.5,75.7,,1,0,,0
2025-10-01 23:29:42,355.27,3.4818,222.69,6.6781,20.034399999999998,223.23,226.98,217.87,385.51,388.48,383,385.8,6.8142,7.5436,5.6766,1.2571,1.3436,0.8811,2.7809,0.8552,1.0585,0.8672,4.4701,1.5211,1.7122,1.2368,0.7813,0.8268,0.7855,0.7127,50,445.81,261.44,1,1,2025-10-01 23:29:42,16.2,75.9,,1,0,,0
2025-10-01 23:30:27,355.31,3.4759,223.08,6.6671,20.0014,224.3,227.07,217.87,387.14,388.1,383.8,386.33,6.8936,7.5338,5.574,1.2799,1.3263,0.8696,2.7897,0.8658,1.0772,0.8466,4.4713,1.5462,1.7107,1.2144,0.7798,0.8282,0.7762,0.7165,50,445.86,261.47,1,1,2025-10-01 23:30:27,16.1,76.8,,1,0,,0
2025-10-01 23:31:12,355.36,3.4704,222.98,6.6611,19.9835,224.07,227.49,217.4,386.37,388.71,383.41,386.18,6.8136,7.5038,5.6661,1.2595,1.3332,0.8777,2.7876,0.8613,1.0629,0.8634,4.4656,1.5267,1.707,1.2318,0.7796,0.8254,0.7819,0.7128,50,445.92,261.51,1,1,2025-10-01 23:31:12,16.1,76.2,,1,0,,0
2025-10-01 23:31:57,355.4,3.4845,222.54,6.6849,20.0549,223.46,227.97,216.19,386.29,387.85,382.05,385.41,6.7997,7.6957,5.5595,1.2772,1.3654,0.8419,2.7766,0.8214,1.0984,0.8567,4.4758,1.5195,1.7544,1.2019,0.782,0.841,0.7791,0.7009,49.9,445.98,261.54,1,1,2025-10-01 23:31:57,16.0,75.8,,1,0,,0
2025-10-01 23:32:42,355.44,3.4721,222.66,6.6663,19.9991,224.43,227.55,216.02,386.73,387.95,382.15,385.58,6.8386,7.6124,5.5481,1.2827,1.3406,0.8487,2.7809,0.8413,1.0941,0.8455,4.4655,1.5348,1.7322,1.1985,0.7805,0.8361,0.7747,0.7084,49.9,446.03,261.58,1,1,2025-10-01 23:32:42,15.9,74.7,,1,0,,0
2025-10-01 23:33:27,355.49,3.4625,222.51,6.6552,19.9657,223.5,227.63,216.41,386.5,387.79,381.79,385.41,6.8244,7.6041,5.5372,1.2744,1.3424,0.8458,2.7742,0.8366,1.0895,0.8481,4.4545,1.5253,1.7309,1.1983,0.7804,0.8359,0.7764,0.7061,49.9,446.09,261.61,1,1,2025-10-01 23:33:27,15.8,73.8,,1,0,,0
2025-10-01 23:34:12,355.53,3.4591,222.86,6.6449,19.9349,224.89,227.45,216.26,386.83,387.69,383.34,385.92,6.8375,7.5386,5.5588,1.2775,1.3256,0.856,2.782,0.8543,1.0845,0.8432,4.4545,1.5377,1.7147,1.2021,0.7792,0.8312,0.7739,0.7124,50,446.14,261.65,1,1,2025-10-01 23:34:12,15.7,73.4,,1,0,,0
2025-10-01 23:34:57,355.57,3.4593,223.01,6.6464,19.939400000000003,224.7,227.39,216.94,386.76,388.52,383.32,386.16,6.8364,7.5303,5.5727,1.273,1.3259,0.8604,2.7881,0.8584,1.0808,0.8488,4.4574,1.5361,1.7123,1.2089,0.7785,0.8291,0.7751,0.7118,50,446.2,261.68,1,1,2025-10-01 23:34:57,15.5,73.2,,1,0,,0
2025-10-01 23:35:42,355.62,3.4737,223.53,6.6722,20.0166,225.66,227.79,217.16,388.28,388.66,384.43,387.11,6.8425,7.5818,5.5923,1.2797,1.3333,0.8607,2.8136,0.8627,1.0949,0.8561,4.4856,1.5441,1.7271,1.2144,0.777,0.8291,0.7727,0.709,50,446.26,261.72,1,1,2025-10-01 23:35:42,15.4,72.6,,1,0,,0
2025-10-01 23:36:27,355.63,0.3139,224.22,0.4633,1.39,227.31,228.27,217.1,389.75,389.63,385.55,388.23,0.0,1.39,0.0,0,0.3139,0,0.0435,0,0.0435,0,0.3173,0,0.3173,0,0.9905,1,0.9905,1,50,446.27,261.72,0,1,2025-10-01 23:36:27,15.4,73.1,,0,0,,1
2025-10-01 23:37:12,355.63,0.3116,224.17,0.4603,1.381,227.42,228.21,216.88,389.82,389.57,385.23,388.11,0.0,1.381,0.0,0,0.3116,0,0.0442,0,0.0442,0,0.3152,0,0.3152,0,0.99,1,0.99,1,50,446.27,261.72,0,1,2025-10-01 23:37:12,15.3,75.7,,0,0,,1
2025-10-01 23:37:57,355.63,0.3109,224,0.4591,1.3773,227.55,228.42,216.04,390.2,389.24,384.32,387.87,0.0,1.3773,0.0,0,0.3109,0,0.0449,0,0.0449,0,0.3146,0,0.3146,0,0.9897,1,0.9897,1,50,446.28,261.73,0,1,2025-10-01 23:37:57,15.4,79,,0,0,,1
2025-10-01 23:38:42,355.64,0.3098,223.87,0.4586,1.376,227.74,227.7,216.17,389.16,389.33,384.51,387.66,0.0,1.376,0.0,0,0.3098,0,0.0441,0,0.0441,0,0.3133,0,0.3133,0,0.99,1,0.99,1,50,446.28,261.73,0,1,2025-10-01 23:38:42,15.6,81.8,,0,0,,1
2025-10-01 23:39:27,355.64,0.3099,223.41,0.4582,1.3747,227.92,228.08,214.25,390.02,387.97,382.69,386.82,0.0,1.3747,0.0,0,0.3099,0,0.0449,0,0.0449,0,0.3135,0,0.3135,0,0.9896,1,0.9896,1,50,446.28,261.73,0,1,2025-10-01 23:39:27,15.8,84.5,,0,0,,1
2025-10-01 23:40:12,355.65,0.3101,224.2,0.458,1.374,228.56,228.38,215.67,390.5,389.28,384.97,388.23,0.0,1.374,0.0,0,0.3101,0,0.0448,0,0.0448,0,0.3138,0,0.3138,0,0.9897,1,0.9897,1,50,446.29,261.73,0,1,2025-10-01 23:40:12,16.0,85.8,,0,0,,1
2025-10-01 23:40:57,355.65,0.3103,223.83,0.4582,1.3746,228.32,228.44,214.73,391.14,388.15,383.59,387.73,0.0,1.3746,0.0,0,0.3103,0,0.045,0,0.045,0,0.314,0,0.314,0,0.9896,1,0.9896,1,50,446.29,261.73,0,1,2025-10-01 23:40:57,16.3,87.6,,0,0,,1
2025-10-01 23:41:42,355.65,0.3117,224.17,0.4589,1.3767,227.24,229.13,216.14,390.75,389.66,384.25,388.3,0.0,1.3767,0.0,0,0.3117,0,0.0458,0,0.0458,0,0.3154,0,0.3154,0,0.9893,1,0.9893,1,50,446.3,261.73,0,1,2025-10-01 23:41:42,16.5,88.8,,0,0,,1
2025-10-01 23:42:27,355.66,0.3102,224.14,0.4577,1.3732,226.68,228.65,217.09,389.39,389.84,385.23,388.11,0.0,1.3732,0.0,0,0.3102,0,0.0455,0,0.0455,0,0.314,0,0.314,0,0.9894,1,0.9894,1,50,446.3,261.73,0,1,2025-10-01 23:42:27,16.7,90.3,,0,0,,1
2025-10-01 23:43:12,355.66,0.312,223.91,0.4585,1.3757,226.06,229.67,216.01,390.64,389.35,383.38,387.71,0.0,1.3757,0.0,0,0.312,0,0.0468,0,0.0468,0,0.316,0,0.316,0,0.9889,1,0.9889,1,50,446.3,261.73,0,1,2025-10-01 23:43:12,16.9,91.1,,0,0,,1
2025-10-01 23:43:57,355.67,0.3099,223.4,0.4575,1.3725,225.58,228.54,216.09,387.97,388.72,383.93,386.78,0.0,1.3725,0.0,0,0.3099,0,0.0454,0,0.0454,0,0.3137,0,0.3137,0,0.9894,1,0.9894,1,49.9,446.31,261.73,0,1,2025-10-01 23:43:57,17.1,92.1,,0,0,,1
2025-10-01 23:44:42,355.67,0.3098,223.32,0.4571,1.3714,226.88,228.63,214.45,389.07,388.68,382.4,386.79,0.0,1.3714,0.0,0,0.3098,0,0.0453,0,0.0453,0,0.3135,0,0.3135,0,0.9894,1,0.9894,1,50,446.31,261.73,0,1,2025-10-01 23:44:42,17.2,92.3,,0,0,,1
2025-10-01 23:45:27,355.67,0.3087,222.52,0.4562,1.3686,225.52,228.27,213.79,387.54,387.37,381.13,385.42,0.0,1.3686,0.0,0,0.3087,0,0.045,0,0.045,0,0.3124,0,0.3124,0,0.9895,1,0.9895,1,49.9,446.32,261.73,0,1,2025-10-01 23:45:27,17.4,92.4,,0,0,,1
2025-10-01 23:46:12,355.68,0.3081,222.41,0.4557,1.3673,225.67,228,213.57,386.85,387.81,380.72,385.07,0.0,1.3673,0.0,0,0.3081,0,0.0448,0,0.0448,0,0.3117,0,0.3117,0,0.9895,1,0.9895,1,49.9,446.32,261.73,0,1,2025-10-01 23:46:12,17.5,92.8,,0,0,,1
2025-10-01 23:46:57,355.68,0.3085,222.37,0.4558,1.3674,226.11,228.32,212.7,387.2,387.42,380.55,385.17,0.0,1.3674,0.0,0,0.3085,0,0.0449,0,0.0449,0,0.3122,0,0.3122,0,0.9895,1,0.9895,1,49.9,446.32,261.73,0,1,2025-10-01 23:46:57,17.7,93.3,,0,0,,1
2025-10-01 23:47:42,355.69,0.3085,222.73,0.456,1.3681,225.19,228.17,214.85,387.12,388.23,381.78,385.68,0.0,1.3681,0.0,0,0.3085,0,0.0448,0,0.0448,0,0.3122,0,0.3122,0,0.9896,1,0.9896,1,49.9,446.33,261.73,0,1,2025-10-01 23:47:42,17.7,93.4,,0,0,,1
2025-10-01 23:48:27,355.69,0.3116,223.02,0.4572,1.3716,225.21,229.2,214.66,388.37,388.68,381.61,386.25,0.0,1.3716,0.0,0,0.3106,0,0.0456,0,0.0456,0,0.3144,0,0.3144,0,0.9894,1,0.9894,1,49.9,446.33,261.73,0,1,2025-10-01 23:48:27,17.8,93.4,,0,0,,1
2025-10-01 23:49:12,355.69,0.311,223,0.4571,1.3713,225.58,229.58,213.86,388.57,388.4,381.57,386.23,0.0,1.3713,0.0,0,0.311,0,0.0461,0,0.0461,0,0.3148,0,0.3148,0,0.9892,1,0.9892,1,49.9,446.33,261.73,0,1,2025-10-01 23:49:12,17.9,93.7,,0,0,,1
2025-10-01 23:49:57,355.7,0.3094,222.91,0.4559,1.3677,225.35,229.07,214.32,387.73,388.35,381.96,386.06,0.0,1.3677,0.0,0,0.3094,0,0.0458,0,0.0458,0,0.3133,0,0.3133,0,0.9892,1,0.9892,1,49.9,446.34,261.73,0,1,2025-10-01 23:49:57,18.1,94,,0,0,,1
2025-10-01 23:50:42,355.7,0.311,223.57,0.4573,1.3721,225.66,229.45,215.62,389.06,389.95,382.53,386.63,0.0,1.3721,0.0,0,0.311,0,0.0458,0,0.0458,0,0.3148,0,0.3148,0,0.9893,1,0.9893,1,49.9,446.34,261.73,0,1,2025-10-01 23:50:42,18.1,94,,0,0,,1
2025-10-01 23:51:27,355.7,0.3093,223.04,0.4558,1.3674,224.27,228.91,215.95,387.06,388.65,383.04,386.96,0.0,1.3674,0.0,0,0.3093,0,0.0452,0,0.0452,0,0.313,0,0.313,0,0.9894,1,0.9894,1,50,446.35,261.74,0,1,2025-10-01 23:51:27,18.2,94.1,,0,0,,1
2025-10-01 23:52:12,355.71,0.3113,223.43,0.4569,1.3708,224.4,229.93,215.98,388.45,390.23,382.15,386.92,0.0,1.3708,0.0,0,0.3113,0,0.046,0,0.046,0,0.3152,0,0.3152,0,0.9892,1,0.9892,1,50,446.35,261.74,0,1,2025-10-01 23:52:12,18.3,94.3,,0,0,,1
2025-10-01 23:52:57,355.71,0.3092,223.4,0.4561,1.3684,224.49,228.63,217.08,387.44,389.6,383.59,386.83,0.0,1.3684,0.0,0,0.3092,0,0.0449,0,0.0449,0,0.3129,0,0.3129,0,0.9896,1,0.9896,1,50,446.35,261.74,0,1,2025-10-01 23:52:57,18.4,94.3,,0,0,,1
2025-10-01 23:53:42,355.75,3.5113,223.32,6.7212,20.1638,226.22,226.22,217.52,387.96,388.69,383.57,386.8,6.9886,7.6122,5.563,1.313,1.3236,0.8747,2.8133,0.8792,1.0987,0.8353,4.5131,1.581,1.722,1.2101,0.7804,0.8309,0.7694,0.7232,50,446.4,261.77,1,1,2025-10-01 23:53:42,18.4,94.1,,1,0,,0
2025-10-01 23:54:27,355.79,3.511,224.15,6.7172,20.1517,227.58,226.26,218.61,388.9,389.62,386,388.05,6.9566,7.5095,5.6856,1.2966,1.3111,0.9033,2.8378,0.907,1.0779,0.8529,4.5252,1.5832,1.6991,1.2429,0.7777,0.8194,0.7724,0.727,50,446.46,261.8,1,1,2025-10-01 23:54:27,18.2,91.2,,1,0,,0
2025-10-01 23:55:12,355.84,3.5411,223.91,6.7579,20.2738,227.43,227.15,217.15,389.77,389.16,384.36,387.75,7.0372,7.6958,5.5408,1.3376,1.3353,0.8682,2.8346,0.8774,1.1252,0.832,4.5518,1.6005,1.7481,1.2032,0.7806,0.8361,0.7647,0.722,50,446.52,261.84,1,1,2025-10-01 23:55:12,18.1,88.6,,1,0,,0
2025-10-01 23:55:57,355.88,3.5232,223.86,6.7337,20.2012,227.73,227.09,216.78,389.13,389.83,384.03,387.58,6.9253,7.6486,5.6273,1.3111,1.3362,0.8759,2.8307,0.8752,1.1069,0.8485,4.5339,1.5771,1.7369,1.2199,0.7795,0.8317,0.77,0.7182,50,446.57,261.87,1,1,2025-10-01 23:55:57,17.9,86.8,,1,0,,0
2025-10-01 23:56:42,355.93,3.5072,222.98,6.7083,20.1251,227.77,225.89,215.28,388.11,387.93,382.31,386.1,6.9401,7.6808,5.5042,1.3267,1.3267,0.8539,2.7938,0.8579,1.1151,0.8207,4.5007,1.5807,1.735,1.1849,0.7821,0.8397,0.7655,0.7209,50,446.63,261.91,1,1,2025-10-01 23:56:42,17.7,85,,1,0,,0
2025-10-01 23:57:27,355.97,3.5333,223.22,6.7392,20.2177,227.97,226.18,215.52,388.47,388.24,382.91,386.55,6.9338,7.7162,5.5677,1.3272,1.341,0.865,2.8011,0.8568,1.1136,0.8307,4.5259,1.5807,1.7453,1.2,0.7836,0.8401,0.7693,0.7212,50,446.69,261.94,1,1,2025-10-01 23:57:27,17.5,83,,1,0,,0
2025-10-01 23:58:12,356.01,3.5026,223.55,6.7015,20.1047,228.32,226.16,216.19,388.72,388.88,383.73,387.11,6.8946,7.6361,5.574,1.3111,1.325,0.8665,2.811,0.8698,1.1046,0.8366,4.5062,1.5742,1.727,1.205,0.7799,0.8333,0.7681,0.7194,50,446.74,261.98,1,1,2025-10-01 23:58:12,17.3,82.3,,1,0,,0
2025-10-01 23:58:57,356.06,3.4626,223.94,6.6567,19.970100000000002,227.89,226.54,217.4,389.32,389.67,384.42,387.75,6.8586,7.5795,5.532,1.2933,1.313,0.8563,2.8228,0.8761,1.1032,0.8435,4.4827,1.563,1.7171,1.2027,0.775,0.8279,0.7656,0.7124,50,446.8,262.01,1,1,2025-10-01 23:58:57,17.1,80.6,,1,0,,0
2025-10-01 23:59:42,356.1,3.4691,223.91,6.6642,19.9926,227.93,226.23,217.57,389.29,389.2,384.77,387.77,6.8754,7.5838,5.5334,1.2964,1.3128,0.8599,2.8232,0.8792,1.1019,0.8421,4.4867,1.5671,1.7157,1.2039,0.7756,0.8276,0.7659,0.7144,50,446.86,262.05,1,1,2025-10-01 23:59:42,16.9,78.7,,1,0,,0
2025-10-02 00:00:27,356.15,3.4529,223.2,6.6454,19.9364,226.92,225.7,217,387.89,388.37,383.35,386.5,6.8583,7.5661,5.512,1.2895,1.3091,0.8543,2.8004,0.8701,1.0937,0.8366,4.4601,1.5563,1.7077,1.1961,0.7766,0.8289,0.7674,0.7144,50,446.91,262.09,1,1,2025-10-02 00:00:27,16.7,78.1,,1,0,,0
2025-10-02 00:01:12,356.19,3.4853,223.13,6.6834,20.0504,227.37,225.09,216.93,388.21,387.74,383.26,386.5,6.9512,7.6005,5.4987,1.3138,1.3085,0.8629,2.7997,0.8773,1.0995,0.8229,4.4841,1.5805,1.7108,1.1928,0.7796,0.8316,0.7656,0.7236,50,446.97,262.12,1,1,2025-10-02 00:01:12,16.5,77.2,,1,0,,0
2025-10-02 00:01:57,356.23,3.5249,222.77,6.7328,20.1984,226.39,225.15,216.77,388.06,386.43,382.94,385.83,6.9705,7.6205,5.6074,1.3124,1.3269,0.8856,2.7918,0.875,1.085,0.8318,4.5093,1.5781,1.7158,1.2155,0.7839,0.832,0.7741,0.7288,49.9,447.02,262.15,1,1,2025-10-02 00:01:57,16.3,76.3,,1,0,,0
2025-10-02 00:02:42,356.28,3.4722,222.46,6.6697,20.0093,226.1,224.86,216.42,387.13,385.82,382.86,385.32,6.9429,7.5508,5.5156,1.3029,1.3037,0.8656,2.7807,0.8745,1.0849,0.8212,4.4613,1.5698,1.6979,1.1937,0.7805,0.8302,0.7686,0.7254,49.9,447.08,262.19,1,1,2025-10-02 00:02:42,16.2,75.9,,1,0,,0
2025-10-02 00:04:12,356.36,3.4592,222.47,6.6582,19.974800000000002,225.21,225.92,216.29,386.38,387.07,382.38,385.26,6.7998,7.541,5.634,1.266,1.3229,0.8703,2.7831,0.8604,1.0703,0.8524,4.4536,1.5314,1.7037,1.2186,0.7791,0.827,0.7774,0.7143,49.8,447.19,262.26,1,1,2025-10-02 00:04:12,15.9,75.3,,1,0,,0
2025-10-02 00:04:57,356.4,3.4268,222.44,6.6263,19.878999999999998,224.67,225.32,217.34,385.43,388.14,382.07,385.22,6.7606,7.5386,5.5798,1.2526,1.3167,0.8575,2.7843,0.8577,1.0698,0.8568,4.4302,1.5189,1.6986,1.2127,0.7761,0.8251,0.7761,0.7073,49.8,447.25,262.29,1,1,2025-10-02 00:04:57,15.8,74.6,,1,0,,0
2025-10-02 00:05:42,356.45,3.4129,222.09,6.6176,19.853,224.13,225.35,216.8,385.89,386.47,381.55,384.58,6.7128,7.5549,5.5853,1.2417,1.3212,0.85,2.7805,0.848,1.0706,0.8619,4.4179,1.5045,1.7025,1.2109,0.7752,0.8257,0.7769,0.7021,49.7,447.3,262.33,1,1,2025-10-02 00:05:42,15.7,74.6,,1,0,,0
2025-10-02 00:06:27,356.49,3.4165,222.06,6.6177,19.8531,224.29,224.83,217.06,385.15,386.38,382.19,384.62,6.778,7.493,5.5821,1.2497,1.3052,0.8616,2.778,0.8643,1.0624,0.8513,4.4165,1.5202,1.6847,1.2117,0.7758,0.8224,0.7755,0.7113,49.7,447.36,262.36,1,1,2025-10-02 00:06:27,15.6,74.5,,1,0,,0
2025-10-02 00:07:12,356.53,3.4364,222.22,6.6408,19.9226,224.56,225.68,216.43,386.97,385.93,381.72,384.87,6.827,7.577,5.5186,1.2726,1.3172,0.8466,2.7829,0.8535,1.0876,0.8418,4.4374,1.5331,1.71,1.1944,0.7771,0.8305,0.7711,0.7091,49.8,447.41,262.4,1,1,2025-10-02 00:07:12,15.6,73.9,,1,0,,0
2025-10-02 00:07:57,356.58,3.4345,222.52,6.632,19.896,224.94,225.47,217.17,386.77,386.66,382.74,385.36,6.8261,7.5033,5.5666,1.2644,1.3066,0.8635,2.7868,0.87,1.0715,0.8453,4.4361,1.5355,1.6918,1.2089,0.7765,0.8238,0.7732,0.7145,49.8,447.47,262.43,1,1,2025-10-02 00:07:57,15.5,73.7,,1,0,,0
2025-10-02 00:08:42,356.62,3.446,222.42,6.6457,19.9372,224.97,225.37,216.94,386.31,386.77,382.54,385.21,6.786,7.5227,5.6285,1.2578,1.3171,0.8711,2.7841,0.864,1.065,0.8551,4.4431,1.5266,1.6954,1.221,0.7778,0.8242,0.7775,0.7136,49.8,447.52,262.47,1,1,2025-10-02 00:08:42,15.4,73.3,,1,0,,0
2025-10-02 00:09:27,356.66,3.4066,223.07,6.605,19.8151,225.88,225.84,217.51,387.38,388.22,383.38,386.3,6.7844,7.4856,5.5451,1.2558,1.2973,0.8534,2.8092,0.8768,1.0809,0.8515,4.4291,1.5325,1.6905,1.2061,0.7715,0.8199,0.7682,0.7078,49.8,447.58,262.5,1,1,2025-10-02 00:09:27,15.3,73.3,,1,0,,0
2025-10-02 00:10:12,356.69,0.3123,223.91,0.4636,1.3908,226.92,226.92,217.9,389.19,389.05,385.09,387.73,0.0,1.3908,0.0,0,0.3123,0,0.0425,0,0.0425,0,0.3156,0,0.3156,0,0.9908,1,0.9908,1,49.9,447.62,262.53,0,1,2025-10-02 00:10:12,15.3,72.7,,0,0,,1
2025-10-02 00:10:57,356.7,0.3093,223.88,0.4591,1.3775,225.56,227.04,219.04,388.16,389.99,385.03,387.72,0.0,1.3775,0.0,0,0.3093,0,0.0436,0,0.0436,0,0.3127,0,0.3127,0,0.9901,1,0.9901,1,49.9,447.62,262.53,0,1,2025-10-02 00:10:57,15.2,74,,0,0,,1
2025-10-02 00:11:42,356.7,0.3094,224.14,0.4591,1.3775,225.41,227.18,219.85,389.08,389.67,385.87,388.21,0.0,1.3775,0.0,0,0.3094,0,0.0438,0,0.0438,0,0.3129,0,0.3129,0,0.9901,1,0.9901,1,49.9,447.63,262.53,0,1,2025-10-02 00:11:42,15.3,78.3,,0,0,,1
2025-10-02 00:12:27,356.71,0.3098,224.31,0.4584,1.3753,224.43,228.02,220.48,389.02,390.87,385.59,388.37,0.0,1.3753,0.0,0,0.3098,0,0.0453,0,0.0453,0,0.3136,0,0.3136,0,0.9894,1,0.9894,1,49.9,447.63,262.53,0,1,2025-10-02 00:12:27,15.5,81.5,,0,0,,1
2025-10-02 00:13:12,356.71,0.3102,224.85,0.4586,1.376,224.71,228.13,221.73,389.24,391.75,387.33,389.45,0.0,1.376,0.0,0,0.3102,0,0.0451,0,0.0451,0,0.3139,0,0.3139,0,0.9895,1,0.9895,1,49.9,447.64,262.53,0,1,2025-10-02 00:13:12,15.7,83.7,,0,0,,1
2025-10-02 00:13:57,356.71,0.3112,225.2,0.4587,1.3761,225.81,229.03,220.78,390.52,393.14,386.44,389.97,0.0,1.3761,0.0,0,0.3112,0,0.0464,0,0.0464,0,0.3152,0,0.3152,0,0.989,1,0.989,1,49.9,447.64,262.53,0,1,2025-10-02 00:13:57,16.0,85.6,,0,0,,1
2025-10-02 00:14:42,356.72,0.3103,225.06,0.4581,1.3743,227.23,228.54,219.43,391.4,391.35,386.62,389.8,0.0,1.3743,0.0,0,0.3103,0,0.0456,0,0.0456,0,0.3141,0,0.3141,0,0.9893,1,0.9893,1,49.9,447.64,262.53,0,1,2025-10-02 00:14:42,16.2,87.5,,0,0,,1
2025-10-02 00:15:27,356.72,0.3094,225.32,0.4576,1.373,228.14,228.1,219.73,390.78,392.19,387.64,390.21,0.0,1.373,0.0,0,0.3094,0,0.0451,0,0.0451,0,0.3132,0,0.3132,0,0.9895,1,0.9895,1,49.9,447.65,262.53,0,1,2025-10-02 00:15:27,16.4,88.5,,0,0,,1
2025-10-02 00:16:12,356.72,0.3096,225.08,0.4575,1.3727,227.73,228.3,219.23,391.28,390.47,387.72,389.84,0.0,1.3727,0.0,0,0.3096,0,0.0455,0,0.0455,0,0.3134,0,0.3134,0,0.9893,1,0.9893,1,49.9,447.65,262.53,0,1,2025-10-02 00:16:12,16.6,89.8,,0,0,,1
2025-10-02 00:16:57,356.73,0.3087,225.07,0.4569,1.3708,226.5,227.87,220.86,389.68,392.49,387.22,389.83,0.0,1.3708,0.0,0,0.3087,0,0.0442,0,0.0442,0,0.3124,0,0.3124,0,0.9898,1,0.9898,1,49.9,447.66,262.53,0,1,2025-10-02 00:16:57,16.8,90.7,,0,0,,1
2025-10-02 00:17:42,356.73,0.3081,225.3,0.4566,1.37,227.06,227.55,221.3,390.09,392.18,388.31,390.24,0.0,1.37,0.0,0,0.3081,0,0.044,0,0.044,0,0.3117,0,0.3117,0,0.9899,1,0.9899,1,49.9,447.66,262.53,0,1,2025-10-02 00:17:42,17.0,91.4,,0,0,,1
2025-10-02 00:18:27,356.74,0.3089,225.35,0.4572,1.3716,227.04,227.76,221.27,390.6,392.18,388.1,390.27,0.0,1.3716,0.0,0,0.3089,0,0.0438,0,0.0438,0,0.3124,0,0.3124,0,0.9901,1,0.9901,1,50,447.66,262.53,0,1,2025-10-02 00:18:27,17.2,91.8,,0,0,,1
2025-10-02 00:19:12,356.74,0.3075,225.34,0.4558,1.3675,227.51,227.49,221.04,390.54,391.98,388.28,390.26,0.0,1.3675,0.0,0,0.3075,0,0.0439,0,0.0439,0,0.3111,0,0.3111,0,0.9899,1,0.9899,1,49.9,447.67,262.53,0,1,2025-10-02 00:19:12,17.3,92.2,,0,0,,1
2025-10-02 00:19:57,356.74,0.3094,225.38,0.4564,1.3692,227.69,227.87,220.59,390.58,392.55,387.82,390.28,0.0,1.3692,0.0,0,0.3084,0,0.0442,0,0.0442,0,0.312,0,0.312,0,0.9899,1,0.9898,1,49.9,447.67,262.53,0,1,2025-10-02 00:19:57,17.5,92.6,,0,0,,1
2025-10-02 00:20:42,356.75,0.3089,225.71,0.4566,1.37,228.07,228.11,220.96,391.81,392.57,388.33,390.96,0.0,1.37,0.0,0,0.3089,0,0.0442,0,0.0442,0,0.3125,0,0.3125,0,0.9899,1,0.9899,1,50,447.67,262.54,0,1,2025-10-02 00:20:42,17.6,92.7,,0,0,,1
2025-10-02 00:21:27,356.75,0.3082,225.72,0.4558,1.3674,228.1,228.1,220.98,391.83,392.82,388.12,390.93,0.0,1.3674,0.0,0,0.3082,0,0.0443,0,0.0443,0,0.3119,0,0.3119,0,0.9898,1,0.9898,1,50,447.68,262.54,0,1,2025-10-02 00:21:27,17.7,93.3,,0,0,,1
2025-10-02 00:22:12,356.76,0.3086,225.64,0.4563,1.369,227.18,228.09,221.66,391.32,392.45,388.61,390.89,0.0,1.369,0.0,0,0.3086,0,0.0445,0,0.0445,0,0.3123,0,0.3123,0,0.9897,1,0.9897,1,49.9,447.68,262.54,0,1,2025-10-02 00:22:12,17.8,93.3,,0,0,,1
2025-10-02 00:22:57,356.76,0.309,225.61,0.4567,1.3703,226.27,228.2,222.37,390.64,393.05,388.54,390.89,0.0,1.3703,0.0,0,0.309,0,0.0443,0,0.0443,0,0.3127,0,0.3127,0,0.9899,1,0.9899,1,49.9,447.69,262.54,0,1,2025-10-02 00:22:57,17.9,93.4,,0,0,,1
2025-10-02 00:23:42,356.76,0.309,225.63,0.4561,1.3685,226.45,228.53,221.92,390.75,392.57,389.01,390.68,0.0,1.3685,0.0,0,0.309,0,0.0447,0,0.0447,0,0.3127,0,0.3127,0,0.9896,1,0.9896,1,49.9,447.69,262.54,0,1,2025-10-02 00:23:42,18.0,93.7,,0,0,,1
2025-10-02 00:24:27,356.77,0.3087,225.7,0.4554,1.3664,226.52,228.49,222.11,391.07,392.64,389.01,390.9,0.0,1.3664,0.0,0,0.3087,0,0.0449,0,0.0449,0,0.3122,0,0.3122,0,0.9895,1,0.9895,1,49.9,447.69,262.54,0,1,2025-10-02 00:24:27,18.1,94,,0,0,,1
2025-10-02 00:25:12,356.77,0.3089,225.96,0.456,1.3682,226.24,228.46,223.18,391.24,393.49,389.33,391.34,0.0,1.3682,0.0,0,0.3089,0,0.0446,0,0.0446,0,0.3126,0,0.3126,0,0.9897,1,0.9897,1,50,447.7,262.54,0,1,2025-10-02 00:25:12,18.2,94.1,,0,0,,1
2025-10-02 00:25:57,356.78,3.3726,225.01,6.5845,19.753700000000002,225.49,227.55,222,389.35,391.83,387.94,389.55,6.7208,7.3643,5.6686,1.2095,1.2908,0.8723,2.8831,0.9115,1.0654,0.9062,4.4496,1.5155,1.6757,1.2584,0.7601,0.7986,0.7712,0.6934,50,447.72,262.55,1,1,2025-10-02 00:25:57,18.3,94.4,,1,0,,0
2025-10-02 00:26:42,356.83,3.5228,225.18,6.7563,20.2691,225.62,227.76,222.18,390.1,391.87,388.07,390.01,6.8769,7.5683,5.8239,1.257,1.3483,0.9175,2.891,0.9083,1.0709,0.9118,4.5693,1.5516,1.7238,1.294,0.773,0.8105,0.783,0.7093,50,447.77,262.58,1,1,2025-10-02 00:26:42,18.3,93.2,,1,0,,0
2025-10-02 00:27:27,356.87,3.4835,225.3,6.7072,20.1217,225.93,227.78,222.2,389.9,392.84,387.88,390.17,6.811,7.5414,5.7693,1.2446,1.3385,0.9003,2.8883,0.9034,1.0732,0.9117,4.5385,1.5388,1.7178,1.2819,0.7698,0.8093,0.7801,0.7026,50,447.83,262.62,1,1,2025-10-02 00:27:27,18.2,90.2,,1,0,,0
2025-10-02 00:28:12,356.92,3.4747,225.03,6.695,20.0851,225.96,228.01,221.14,390.15,392.09,386.99,390.45,6.7646,7.5765,5.744,1.2432,1.345,0.8865,2.8761,0.8872,1.0803,0.9086,4.5263,1.5285,1.7275,1.2702,0.7703,0.8139,0.7796,0.6983,50,447.89,262.66,1,1,2025-10-02 00:28:12,18.0,87.4,,1,0,,0
2025-10-02 00:28:57,356.96,3.4743,225.85,6.7014,20.1042,226.74,228.51,222.3,391.25,393.57,388.64,390.61,6.8102,7.5762,5.7178,1.2503,1.3383,0.8857,2.9108,0.9047,1.095,0.911,4.5464,1.5441,1.7312,1.2711,0.7665,0.8101,0.7739,0.697,50,447.94,262.69,1,1,2025-10-02 00:28:57,17.8,85,,1,0,,0
2025-10-02 00:29:42,357,3.4832,225.71,6.7104,20.1312,226.63,228.25,222.27,390.9,393.2,388.66,390.87,6.8459,7.5147,5.7706,1.2498,1.3299,0.9035,2.9075,0.9178,1.08,0.9097,4.5493,1.5515,1.7152,1.2826,0.7676,0.806,0.7762,0.7046,50,448,262.73,1,1,2025-10-02 00:29:42,17.6,83.2,,1,0,,0
2025-10-02 00:30:27,357.05,3.4601,225.71,6.6889,20.0669,226.29,228.17,222.67,390.86,393.07,388.82,390.87,6.8216,7.4938,5.7515,1.2393,1.3237,0.8971,2.912,0.9191,1.0794,0.9135,4.5342,1.5437,1.7099,1.2807,0.7651,0.8031,0.7749,0.7006,49.9,448.06,262.77,1,1,2025-10-02 00:30:27,17.4,81.6,,1,0,,0
2025-10-02 00:31:12,357.09,3.4759,225.88,6.7074,20.1222,226.08,228.38,223.2,390.97,393.74,388.96,391.22,6.8435,7.4876,5.7911,1.2391,1.3283,0.9086,2.9168,0.9248,1.0735,0.9185,4.5498,1.5472,1.71,1.2926,0.766,0.8013,0.7777,0.7032,49.9,448.11,262.8,1,1,2025-10-02 00:31:12,17.1,80.7,,1,0,,0
2025-10-02 00:31:57,357.13,3.458,226.05,6.6899,20.0698,226.19,228.54,223.43,391.32,393.8,389.42,391.38,6.8193,7.4825,5.768,1.2334,1.3248,0.8998,2.9243,0.9247,1.078,0.9217,4.5413,1.5425,1.7101,1.2887,0.7635,0.8001,0.7756,0.6985,49.9,448.17,262.84,1,1,2025-10-02 00:31:57,16.9,79.9,,1,0,,0
2025-10-02 00:32:42,357.18,3.4654,226.15,6.6952,20.0858,225.7,228.8,223.97,391.15,394.33,389.6,391.74,6.8083,7.4581,5.8194,1.2247,1.3294,0.9113,2.9239,0.9265,1.0665,0.9309,4.5464,1.5366,1.7064,1.3034,0.7642,0.7975,0.78,0.6995,50,448.23,262.88,1,1,2025-10-02 00:32:42,16.7,78.3,,1,0,,0
2025-10-02 00:33:27,357.22,3.4821,226.37,6.7204,20.1612,226.38,228.99,223.74,391.53,394.88,389.77,392.13,6.8406,7.5592,5.7614,1.2446,1.34,0.8975,2.9365,0.9198,1.0922,0.9245,4.5686,1.5486,1.731,1.2891,0.7644,0.8042,0.7751,0.6965,50,448.29,262.91,1,1,2025-10-02 00:33:27,16.6,77.9,,1,0,,0
2025-10-02 00:34:12,357.26,3.4835,226.3,6.7172,20.151699999999998,225.78,228.87,224.26,391.14,394.9,389.81,391.95,6.8378,7.5043,5.8096,1.2345,1.3371,0.9119,2.9298,0.9255,1.0745,0.9298,4.5642,1.5438,1.7175,1.3029,0.7653,0.8001,0.7798,0.6997,50,448.34,262.95,1,1,2025-10-02 00:34:12,16.5,78.1,,1,0,,0
2025-10-02 00:35:42,357.35,3.4581,226.37,6.6889,20.0668,226.5,228.85,223.78,392.32,393.91,390.02,392.11,6.8109,7.5414,5.7145,1.2399,1.3328,0.8854,2.9311,0.916,1.0945,0.9207,4.5473,1.5427,1.7258,1.2788,0.7628,0.8042,0.773,0.6937,50,448.46,263.02,1,1,2025-10-02 00:35:42,16.2,75.6,,1,0,,0
2025-10-02 00:36:27,357.39,3.4734,226.65,6.7057,20.1173,226.44,228.53,225,392.1,394.91,390.68,392.62,6.826,7.494,5.7973,1.2312,1.331,0.9112,2.9403,0.9331,1.0745,0.9327,4.5627,1.5457,1.7126,1.3044,0.7632,0.7969,0.778,0.6988,50,448.51,263.06,1,1,2025-10-02 00:36:27,16.0,74.1,,1,0,,0
2025-10-02 00:37:12,357.44,3.4461,226.13,6.6719,20.015700000000002,226.16,227.73,224.5,392,393.3,389.67,391.63,6.8154,7.4844,5.7159,1.2322,1.3189,0.895,2.9212,0.9258,1.0765,0.9189,4.529,1.5414,1.7044,1.2832,0.7628,0.7992,0.7747,0.6977,50,448.57,263.1,1,1,2025-10-02 00:37:12,15.9,75.5,,1,0,,0
2025-10-02 00:38:42,357.52,3.4564,225.7,6.6759,20.0277,226.31,227.33,223.46,390.96,392.96,388.79,390.9,6.8533,7.4773,5.6971,1.2449,1.3144,0.8971,2.9013,0.9237,1.0749,0.9027,4.5239,1.551,1.6998,1.2731,0.7659,0.803,0.7741,0.7049,50,448.68,263.17,1,1,2025-10-02 00:38:42,15.7,75,,1,0,,0
2025-10-02 00:39:27,357.57,3.448,225.39,6.6644,19.993399999999998,226.02,227.39,222.76,390.64,392.44,388.02,390.36,6.8096,7.5095,5.6743,1.2419,1.3213,0.8848,2.8884,0.9076,1.0787,0.902,4.5107,1.5391,1.7076,1.264,0.7665,0.8073,0.7746,0.7002,50,448.74,263.2,1,1,2025-10-02 00:39:27,15.6,74.2,,1,0,,0
2025-10-02 00:40:12,357.61,3.4498,225.78,6.6633,19.9899,226.7,227.5,223.16,391.38,393.4,388.36,390.96,6.8409,7.511,5.638,1.2513,1.3164,0.8822,2.8971,0.9146,1.0864,0.8961,4.5178,1.5508,1.7088,1.2582,0.7657,0.8073,0.7712,0.7015,50,448.8,263.24,1,1,2025-10-02 00:40:12,15.5,74.4,,1,0,,0
2025-10-02 00:40:57,357.65,3.4364,225.63,6.6465,19.939500000000002,226.75,227.01,223.13,391.2,392.37,388.77,390.82,6.8238,7.4639,5.6518,1.2432,1.3062,0.8869,2.8917,0.9197,1.0763,0.8958,4.5028,1.5473,1.6944,1.2611,0.7651,0.8039,0.7717,0.7035,50,448.85,263.28,1,1,2025-10-02 00:40:57,15.4,73.9,,1,0,,0
2025-10-02 00:41:42,357.67,0.3145,226.28,0.4642,1.3927,227.16,228.12,223.56,392.17,393.99,389.56,391.86,0.0,1.3927,0.0,0,0.3145,0,0.0421,0,0.0421,0,0.3177,0,0.3177,0,0.9911,1,0.9911,1,50,448.87,263.29,0,1,2025-10-02 00:41:42,15.3,74.1,,0,0,,1
2025-10-02 00:42:27,357.67,0.3115,226.15,0.4595,1.3785,226.66,227.57,224.22,391.87,393.14,390.06,391.69,0.0,1.3785,0.0,0,0.3103,0,0.0428,0,0.0428,0,0.3137,0,0.3137,0,0.9906,1,0.9906,1,50,448.88,263.29,0,1,2025-10-02 00:42:27,15.3,77.4,,0,0,,1
2025-10-02 00:43:12,357.68,0.311,226.57,0.4597,1.3793,227.47,228.02,224.23,392.78,394.13,390.35,391.73,0.0,1.3793,0.0,0,0.311,0,0.0438,0,0.0438,0,0.3145,0,0.3145,0,0.9902,1,0.9902,1,50,448.88,263.29,0,1,2025-10-02 00:43:12,15.5,79.8,,0,0,,1
2025-10-02 00:43:57,357.68,0.3113,226.79,0.4592,1.3776,227.43,228.67,224.27,393.14,394.54,390.71,392.79,0.0,1.3776,0.0,0,0.3113,0,0.0446,0,0.0446,0,0.315,0,0.315,0,0.9898,1,0.9898,1,50,448.89,263.29,0,1,2025-10-02 00:43:57,15.7,82.3,,0,0,,1
2025-10-02 00:44:42,357.68,0.3123,227.23,0.4596,1.379,228.06,229.23,224.42,393.41,395.52,391.76,393.55,0.0,1.379,0.0,0,0.3123,0,0.0455,0,0.0455,0,0.3161,0,0.3161,0,0.9895,1,0.9895,1,50,448.89,263.29,0,1,2025-10-02 00:44:42,15.9,85,,0,0,,1
2025-10-02 00:45:27,357.69,0.3127,226.92,0.4594,1.3782,227.19,229.74,223.84,393.01,394.93,391.12,392.97,0.0,1.3782,0.0,0,0.3127,0,0.0462,0,0.0462,0,0.3166,0,0.3166,0,0.9892,1,0.9892,1,50,448.89,263.29,0,1,2025-10-02 00:45:27,16.1,86.9,,0,0,,1
2025-10-02 00:46:12,357.69,0.3123,226.86,0.4589,1.3769,226.8,229.64,224.14,392.85,394.94,390.95,392.91,0.0,1.3769,0.0,0,0.3123,0,0.0462,0,0.0462,0,0.3162,0,0.3162,0,0.9892,1,0.9892,1,50,448.9,263.29,0,1,2025-10-02 00:46:12,16.3,87.8,,0,0,,1
2025-10-02 00:46:57,357.7,0.3115,227.09,0.4587,1.3763,227.19,229.08,225,392.7,395.75,391.47,393.32,0.0,1.3763,0.0,0,0.3115,0,0.0454,0,0.0454,0,0.3153,0,0.3153,0,0.9895,1,0.9895,1,50,448.9,263.29,0,1,2025-10-02 00:46:57,16.5,88.5,,0,0,,1
2025-10-02 00:47:42,357.7,0.3103,226.44,0.4574,1.3724,227.06,228.8,223.46,392.73,394.25,389.58,393.04,0.0,1.3724,0.0,0,0.3103,0,0.0451,0,0.0451,0,0.314,0,0.314,0,0.9896,1,0.9896,1,50,448.91,263.29,0,1,2025-10-02 00:47:42,16.7,89.4,,0,0,,1
2025-10-02 00:48:27,357.7,0.3098,226.76,0.4575,1.3725,227.97,228.37,223.94,393.08,394.48,390.64,392.8,0.0,1.3725,0.0,0,0.3098,0,0.0444,0,0.0444,0,0.3134,0,0.3134,0,0.9898,1,0.9898,1,50,448.91,263.29,0,1,2025-10-02 00:48:27,16.8,90.2,,0,0,,1
2025-10-02 00:49:12,357.71,0.3094,226.82,0.4571,1.3714,228.63,228.26,223.57,393.5,394.01,391.01,392.89,0.0,1.3714,0.0,0,0.3094,0,0.0445,0,0.0445,0,0.313,0,0.313,0,0.9897,1,0.9897,1,50,448.91,263.29,0,1,2025-10-02 00:49:12,17.0,91.4,,0,0,,1
2025-10-02 00:49:57,357.71,0.3093,226.86,0.457,1.3711,230.16,228.18,222.26,393.96,393.84,390.9,392.94,0.0,1.3711,0.0,0,0.3093,0,0.0441,0,0.0441,0,0.3129,0,0.3129,0,0.9899,1,0.9899,1,50,448.92,263.3,0,1,2025-10-02 00:49:57,17.2,91.9,,0,0,,1
2025-10-02 00:50:42,357.72,0.3107,227.08,0.458,1.3742,229.2,228.71,223.33,393.77,394.58,391.5,393.29,0.0,1.3742,0.0,0,0.3107,0,0.0445,0,0.0445,0,0.3143,0,0.3143,0,0.9899,1,0.9899,1,50,448.92,263.3,0,1,2025-10-02 00:50:42,17.3,92.3,,0,0,,1
2025-10-02 00:51:27,357.72,0.3115,227.66,0.4579,1.3738,229.32,229.48,224.18,394.94,395.25,392.7,394.27,0.0,1.3738,0.0,0,0.3115,0,0.0453,0,0.0453,0,0.3153,0,0.3153,0,0.9895,1,0.9895,1,50,448.93,263.3,0,1,2025-10-02 00:51:27,17.5,92.7,,0,0,,1
2025-10-02 00:52:12,357.72,0.3109,227.71,0.4577,1.3733,230.08,229.19,223.86,395.14,395.22,392.77,394.41,0.0,1.3733,0.0,0,0.3109,0,0.0454,0,0.0454,0,0.3147,0,0.3147,0,0.9894,1,0.9894,1,50,448.93,263.3,0,1,2025-10-02 00:52:12,17.6,93,,0,0,,1
2025-10-02 00:52:57,357.73,0.3103,227.62,0.457,1.3712,230.2,229.04,223.62,395.03,395.15,392.47,394.19,0.0,1.3712,0.0,0,0.3103,0,0.0452,0,0.0452,0,0.3141,0,0.3141,0,0.9895,1,0.9895,1,50,448.93,263.3,0,1,2025-10-02 00:52:57,17.8,93.7,,0,0,,1
2025-10-02 00:53:42,357.73,0.31,227.43,0.4568,1.3706,230.47,228.93,222.9,394.78,394.87,392,393.88,0.0,1.3706,0.0,0,0.31,0,0.045,0,0.045,0,0.3138,0,0.3138,0,0.9896,1,0.9896,1,50,448.94,263.3,0,1,2025-10-02 00:53:42,17.9,94.2,,0,0,,1
2025-10-02 00:54:27,357.73,0.3097,226.42,0.4569,1.3709,229.26,228.49,221.51,392.96,393.87,389.53,392.15,0.0,1.3709,0.0,0,0.3097,0,0.0437,0,0.0437,0,0.3132,0,0.3132,0,0.9902,1,0.9902,1,50,448.94,263.3,0,1,2025-10-02 00:54:27,18.1,94.2,,0,0,,1
2025-10-02 00:55:12,357.74,0.311,226.68,0.4578,1.3735,229.05,229,222.01,393.54,394.35,389.89,392.51,0.0,1.3735,0.0,0,0.311,0,0.0438,0,0.0438,0,0.3145,0,0.3145,0,0.9902,1,0.9902,1,50.1,448.94,263.3,0,1,2025-10-02 00:55:12,18.2,94.4,,0,0,,1
2025-10-02 00:56:42,357.82,3.5075,226.17,6.7424,20.2273,227.69,228.36,222.46,392.05,393.87,389.18,391.8,6.8683,7.6184,5.7406,1.269,1.343,0.8955,2.9242,0.9122,1.1024,0.9096,4.5806,1.5638,1.7397,1.2771,0.768,0.8119,0.7729,0.7015,50,449.05,263.36,1,1,2025-10-02 00:56:42,18.2,91.7,,1,0,,0
2025-10-02 00:58:12,357.9,3.4765,226.48,6.7061,20.118299999999998,228.42,228.65,222.39,393.19,393.79,389.78,392.29,6.8585,7.5837,5.6761,1.2684,1.3278,0.8804,2.9338,0.918,1.1119,0.9039,4.5629,1.5666,1.734,1.2623,0.7642,0.81,0.7666,0.6977,50,449.16,263.44,1,1,2025-10-02 00:58:12,17.8,85.8,,1,0,,0
2025-10-02 00:58:57,357.95,3.4841,226.6,6.716,20.148,229.06,228.05,222.71,392.99,393.96,390.42,392.46,6.9012,7.5812,5.6656,1.2781,1.3198,0.8862,2.9403,0.929,1.1137,0.8976,4.5715,1.5808,1.7289,1.2618,0.7642,0.8088,0.7642,0.7025,50,449.22,263.48,1,1,2025-10-02 00:58:57,17.6,83.8,,1,0,,0
2025-10-02 00:59:42,357.99,3.4993,226.93,6.7408,20.2226,228.88,228.15,223.77,393.42,394.45,391.23,392.97,6.9574,7.5514,5.7138,1.2787,1.317,0.9036,2.9594,0.9477,1.1078,0.9039,4.5938,1.5924,1.7229,1.2786,0.7635,0.8034,0.7652,0.7069,50,449.27,263.51,1,1,2025-10-02 00:59:42,17.4,81.9,,1,0,,0
2025-10-02 01:00:27,358.03,3.5015,227.67,6.7517,20.2553,230.28,228.43,224.31,395.12,395.05,392.77,394.31,7.0376,7.5531,5.6646,1.2977,1.3029,0.9009,2.9922,0.9693,1.1278,0.8951,4.6166,1.6206,1.7254,1.2706,0.7602,0.8011,0.756,0.7094,50,449.33,263.55,1,1,2025-10-02 01:00:27,17.2,79.8,,1,0,,0
2025-10-02 01:01:12,358.08,3.4976,227.6,6.7494,20.2482,229.63,228.62,224.56,394.87,395.13,392.59,394.12,7.0085,7.5371,5.7026,1.2852,1.3071,0.9052,2.9907,0.9668,1.1192,0.9046,4.6131,1.6094,1.7231,1.2806,0.76,0.7991,0.7595,0.7073,50,449.39,263.58,1,1,2025-10-02 01:01:12,17.0,79.1,,1,0,,0
2025-10-02 01:01:57,358.12,3.4732,226.94,6.7145,20.1436,228.55,228.44,223.85,393.93,393.75,391.52,393.08,6.9681,7.4737,5.7018,1.2701,1.3002,0.9029,2.9637,0.9593,1.1032,0.9012,4.5762,1.5926,1.7073,1.2763,0.7606,0.7979,0.7625,0.7077,50,449.45,263.62,1,1,2025-10-02 01:01:57,16.8,78.2,,1,0,,0
2025-10-02 01:02:42,358.16,3.4551,226.34,6.6834,20.0503,227.53,228.84,222.66,392.38,393.23,390.42,392.04,6.8554,7.4636,5.7313,1.2484,1.3117,0.895,2.9341,0.934,1.0909,0.9092,4.5439,1.5598,1.708,1.2761,0.7622,0.8007,0.7688,0.7014,50,449.5,263.66,1,1,2025-10-02 01:02:42,16.6,77.4,,1,0,,0
2025-10-02 01:03:27,358.21,3.477,226.51,6.7104,20.1314,227.96,228.92,222.66,392.44,393.83,390.63,392.26,6.8986,7.4909,5.7419,1.2609,1.3155,0.9006,2.9421,0.9384,1.0969,0.9068,4.5659,1.5726,1.7148,1.2785,0.7633,0.8022,0.768,0.7046,50,449.56,263.7,1,1,2025-10-02 01:03:27,16.4,75.7,,1,0,,0
2025-10-02 01:04:12,358.25,3.4664,226.43,6.6948,20.084400000000002,228.28,229.22,221.8,392.98,393.62,389.88,392.14,6.8974,7.5154,5.6716,1.2701,1.3138,0.8825,2.9367,0.9295,1.1113,0.8959,4.5552,1.5745,1.7227,1.258,0.7629,0.8069,0.7634,0.7017,50,449.62,263.73,1,1,2025-10-02 01:04:12,16.3,73.9,,1,0,,0
2025-10-02 01:04:57,358.3,3.4874,226.47,6.715,20.145,228.26,229.47,221.7,392.85,393.72,390.12,392.24,6.8588,7.5632,5.723,1.2673,1.3323,0.8878,2.9326,0.9178,1.109,0.9058,4.5699,1.5656,1.7355,1.2688,0.7653,0.8099,0.7685,0.6999,50,449.68,263.77,1,1,2025-10-02 01:04:57,16.1,74.3,,1,0,,0
2025-10-02 01:05:42,358.34,3.4706,226.81,6.7055,20.1167,229.44,229.15,221.85,393.94,394.23,390.26,392.79,6.8952,7.5768,5.6447,1.2798,1.3167,0.8741,2.9536,0.9287,1.1287,0.8962,4.5705,1.582,1.7362,1.2523,0.7615,0.8093,0.7592,0.6982,50,449.73,263.81,1,1,2025-10-02 01:05:42,15.9,73.7,,1,0,,0
2025-10-02 01:06:27,358.38,3.4635,227.04,6.7,20.1,229.5,229.1,222.54,394.42,394.02,391.25,393.18,6.951,7.5208,5.6282,1.2829,1.3011,0.8796,2.9652,0.947,1.1269,0.8913,4.5708,1.5953,1.723,1.2525,0.7596,0.8045,0.7558,0.7024,50,449.79,263.84,1,1,2025-10-02 01:06:27,15.8,73.8,,1,0,,0
2025-10-02 01:07:12,358.42,3.4514,227.38,6.6879,20.063699999999997,230.02,229.13,222.99,394.8,394.6,392,393.84,6.925,7.4884,5.6503,1.2737,1.2948,0.8829,2.9767,0.9554,1.1229,0.8984,4.5687,1.5929,1.7158,1.26,0.7572,0.7999,0.7554,0.7009,50,449.85,263.88,1,1,2025-10-02 01:07:12,15.7,73.3,,1,0,,0
2025-10-02 01:07:57,358.46,0.3181,228.23,0.4664,1.3993,230.93,229.78,223.99,396.41,395.65,393.8,395.3,0.0,1.3993,0.0,0,0.3181,0,0.0439,0,0.0439,0,0.3215,0,0.3215,0,0.9906,1,0.9906,1,50,449.9,263.91,0,1,2025-10-02 01:07:57,15.6,72.8,,0,0,,1
2025-10-02 01:08:42,358.47,0.3142,227.8,0.4621,1.3863,230.45,229.2,223.75,395.17,395.07,393.34,394.48,0.0,1.3863,0.0,0,0.3142,0,0.0441,0,0.0441,0,0.3177,0,0.3177,0,0.9902,1,0.9902,1,50,449.91,263.92,0,1,2025-10-02 01:08:42,15.5,73,,0,0,,1
2025-10-02 01:09:27,358.47,0.3134,227.9,0.4608,1.3824,231.53,229.27,222.91,395.64,395.28,393.16,394.69,0.0,1.3824,0.0,0,0.3134,0,0.0443,0,0.0443,0,0.3169,0,0.3169,0,0.9901,1,0.9901,1,50,449.91,263.92,0,1,2025-10-02 01:09:27,15.5,77,,0,0,,1
2025-10-02 01:10:12,358.48,0.3136,227.63,0.4604,1.3812,231.19,229.76,221.95,395.56,395.02,392.1,394.29,0.0,1.3812,0.0,0,0.3136,0,0.0453,0,0.0453,0,0.3173,0,0.3173,0,0.9897,1,0.9897,1,50,449.91,263.92,0,1,2025-10-02 01:10:12,15.6,80.7,,0,0,,1
2025-10-02 01:10:57,358.48,0.3127,227.61,0.4596,1.379,231.5,229.42,221.93,395,395.05,392.49,394.2,0.0,1.379,0.0,0,0.3127,0,0.0452,0,0.0452,0,0.3164,0,0.3164,0,0.9897,1,0.9897,1,50,449.92,263.92,0,1,2025-10-02 01:10:57,15.8,83.8,,0,0,,1
2025-10-02 01:11:42,358.48,0.3131,227.07,0.4587,1.3763,230.19,229.31,221.73,394.49,394.73,390.56,393.27,0.0,1.3763,0.0,0,0.3119,0,0.0449,0,0.0449,0,0.3156,0,0.3156,0,0.9898,1,0.9897,1,50,449.92,263.92,0,1,2025-10-02 01:11:42,16.0,85.9,,0,0,,1
2025-10-02 01:12:27,358.49,0.3139,227.17,0.4598,1.3796,229.88,230.31,221.34,394.73,394.89,390.69,393.48,0.0,1.3796,0.0,0,0.3139,0,0.0459,0,0.0459,0,0.3177,0,0.3177,0,0.9894,1,0.9894,1,50,449.92,263.92,0,1,2025-10-02 01:12:27,16.2,87.9,,0,0,,1
2025-10-02 01:13:12,358.49,0.3123,227.21,0.4588,1.3764,230.02,229.62,221.99,395.02,394.3,391.2,393.53,0.0,1.3764,0.0,0,0.3123,0,0.0452,0,0.0452,0,0.316,0,0.316,0,0.9896,1,0.9896,1,50,449.93,263.92,0,1,2025-10-02 01:13:12,16.5,89.1,,0,0,,1
2025-10-02 01:13:57,358.5,0.3124,227.28,0.4582,1.3748,229.84,230.03,221.99,394.92,394.96,391.01,393.67,0.0,1.3748,0.0,0,0.3124,0,0.046,0,0.046,0,0.3162,0,0.3162,0,0.9893,1,0.9893,1,50,449.93,263.92,0,1,2025-10-02 01:13:57,16.6,89.9,,0,0,,1
2025-10-02 01:14:42,358.5,0.3134,227.62,0.459,1.377,229.96,230.45,222.46,395.15,395.74,391.75,394.19,0.0,1.377,0.0,0,0.3134,0,0.0464,0,0.0464,0,0.3173,0,0.3173,0,0.9892,1,0.9892,1,50,449.94,263.92,0,1,2025-10-02 01:14:42,16.8,90.8,,0,0,,1
2025-10-02 01:15:27,358.5,0.3143,227.64,0.4592,1.3776,229.78,230.15,223,394.86,395.78,392.11,394.28,0.0,1.3776,0.0,0,0.3132,0,0.0461,0,0.0461,0,0.3171,0,0.3171,0,0.9894,1,0.9893,1,50,449.94,263.92,0,1,2025-10-02 01:15:27,17.0,91.5,,0,0,,1
2025-10-02 01:16:12,358.51,0.3132,227.51,0.4588,1.3765,229.71,230.4,222.42,395.25,395.22,391.61,393.97,0.0,1.3765,0.0,0,0.3132,0,0.0464,0,0.0464,0,0.3171,0,0.3171,0,0.9891,1,0.9891,1,50,449.94,263.92,0,1,2025-10-02 01:16:12,17.1,92.1,,0,0,,1
2025-10-02 01:16:57,358.51,0.3139,228.36,0.4591,1.3775,231.72,230.83,222.53,397.17,395.91,393.4,395.51,0.0,1.3775,0.0,0,0.3139,0,0.0472,0,0.0472,0,0.318,0,0.318,0,0.9888,1,0.9888,1,50,449.95,263.92,0,1,2025-10-02 01:16:57,17.3,92.8,,0,0,,1
2025-10-02 01:17:42,358.52,0.3121,228.1,0.4581,1.3745,232.44,229.92,221.96,396.98,395.55,392.6,395,0.0,1.3745,0.0,0,0.3121,0,0.0464,0,0.0464,0,0.316,0,0.316,0,0.9891,1,0.9891,1,49.9,449.95,263.92,0,1,2025-10-02 01:17:42,17.5,93.2,,0,0,,1
2025-10-02 01:18:27,358.52,0.3126,228.11,0.4583,1.375,232.14,230.3,221.89,397.37,395.3,392.5,395.1,0.0,1.375,0.0,0,0.3126,0,0.047,0,0.047,0,0.3167,0,0.3167,0,0.9889,1,0.9889,1,50,449.96,263.92,0,1,2025-10-02 01:18:27,17.6,93.4,,0,0,,1
2025-10-02 01:19:12,358.52,0.3118,228.05,0.4574,1.3722,231.9,230.16,222.11,396.86,395.59,392.43,395.01,0.0,1.3722,0.0,0,0.3118,0,0.0468,0,0.0468,0,0.3158,0,0.3158,0,0.9889,1,0.9889,1,49.9,449.96,263.92,0,1,2025-10-02 01:19:12,17.7,93.8,,0,0,,1
2025-10-02 01:19:57,358.53,0.3139,228.08,0.4589,1.3769,231.56,230.94,221.74,396.65,396.58,391.73,394.97,0.0,1.3769,0.0,0,0.3139,0,0.0473,0,0.0473,0,0.318,0,0.318,0,0.9888,1,0.9888,1,50,449.96,263.92,0,1,2025-10-02 01:19:57,17.8,94,,0,0,,1
2025-10-02 01:20:42,358.53,0.3128,227.93,0.458,1.374,231.11,230.61,222.08,396.25,395.52,392.48,394.78,0.0,1.374,0.0,0,0.3128,0,0.0472,0,0.0472,0,0.3169,0,0.3169,0,0.9887,1,0.9887,1,50,449.97,263.92,0,1,2025-10-02 01:20:42,17.9,94.1,,0,0,,1
2025-10-02 01:21:27,358.54,0.3118,228.05,0.4575,1.3726,231.84,229.98,222.34,396.66,395.9,392.29,394.92,0.0,1.3726,0.0,0,0.3118,0,0.0459,0,0.0459,0,0.3157,0,0.3157,0,0.9893,1,0.9893,1,50,449.97,263.92,0,1,2025-10-02 01:21:27,18.1,94.2,,0,0,,1
2025-10-02 01:22:12,358.54,0.313,228.38,0.4585,1.3756,233.39,230.34,221.42,397.56,396.5,392.42,395.51,0.0,1.3756,0.0,0,0.313,0,0.0461,0,0.0461,0,0.3169,0,0.3169,0,0.9893,1,0.9893,1,50,449.98,263.93,0,1,2025-10-02 01:22:12,18.1,94.6,,0,0,,1
2025-10-02 01:22:57,358.54,0.3124,228.11,0.458,1.374,233.27,230.14,220.92,397.34,395.67,392.06,395.08,0.0,1.374,0.0,0,0.3124,0,0.0458,0,0.0458,0,0.3162,0,0.3162,0,0.9894,1,0.9894,1,50,449.98,263.93,0,1,2025-10-02 01:22:57,18.3,94.6,,0,0,,1
2025-10-02 01:23:42,358.55,3.3733,227.35,6.6188,19.8566,231.07,229.4,221.58,395.29,394.65,391.25,393.73,6.8602,7.5045,5.4919,1.2721,1.2696,0.8317,2.9928,0.9448,1.16,0.8881,4.5236,1.5852,1.7215,1.2169,0.748,0.8027,0.7382,0.6835,50,450,263.93,1,1,2025-10-02 01:23:42,18.4,94.6,,1,0,,0
2025-10-02 01:24:27,358.6,3.4938,227.48,6.7494,20.2484,231.45,229.63,221.36,395.58,395.28,390.97,393.88,6.9678,7.653,5.6276,1.3088,1.3158,0.8691,2.9937,0.9407,1.1614,0.8916,4.6158,1.6127,1.7574,1.2457,0.7593,0.812,0.7497,0.698,50,450.05,263.97,1,1,2025-10-02 01:24:27,18.4,94,,1,0,,0
2025-10-02 01:25:12,358.64,3.5151,227.52,6.7749,20.3249,231.11,230.1,221.36,395.9,394.99,391.21,393.98,6.9921,7.6914,5.6414,1.3158,1.328,0.8712,2.9969,0.9366,1.1665,0.8938,4.6345,1.6159,1.7698,1.2488,0.7609,0.8146,0.7513,0.6979,50,450.11,264.01,1,1,2025-10-02 01:25:12,18.3,92.5,,1,0,,0
2025-10-02 01:25:57,358.69,3.4994,226.83,6.7498,20.2495,229.71,229.62,221.16,394.17,394.29,390.04,392.88,6.9342,7.6752,5.6401,1.2994,1.333,0.867,2.9658,0.92,1.1497,0.8961,4.6026,1.5929,1.7624,1.2474,0.7628,0.8161,0.7572,0.6953,50,450.17,264.05,1,1,2025-10-02 01:25:57,18.3,90.7,,1,0,,0
2025-10-02 01:26:42,358.73,3.4947,226.97,6.7466,20.2398,229.63,229.93,221.35,394.28,395.02,389.91,393.05,6.9026,7.6663,5.6709,1.2899,1.3361,0.8687,2.971,0.9195,1.1463,0.9052,4.603,1.585,1.7627,1.2553,0.7618,0.8142,0.7589,0.6924,50,450.23,264.08,1,1,2025-10-02 01:26:42,18.2,88.9,,1,0,,0
2025-10-02 01:27:27,358.78,3.5177,226.89,6.7703,20.3111,229.23,229.46,221.99,393.38,394.73,390.71,392.94,6.9395,7.663,5.7086,1.2924,1.3397,0.8856,2.9679,0.9263,1.1358,0.9058,4.6163,1.5907,1.7584,1.2673,0.7643,0.8127,0.7627,0.6991,49.9,450.29,264.12,1,1,2025-10-02 01:27:27,18.1,88.6,,1,0,,0
2025-10-02 01:28:12,358.82,3.5058,226.97,6.7526,20.2579,229.34,229.6,221.98,394.15,394.57,390.54,393.11,6.9027,7.643,5.7122,1.2845,1.338,0.8833,2.9659,0.9242,1.1325,0.9092,4.6059,1.5831,1.7548,1.268,0.7634,0.8117,0.7632,0.6968,50,450.34,264.16,1,1,2025-10-02 01:28:12,18.0,87.1,,1,0,,0
2025-10-02 01:28:57,358.86,3.4778,226.97,6.7211,20.1635,229.37,229.56,221.99,394.12,394.41,390.74,393.03,6.8652,7.6146,5.6837,1.2747,1.3294,0.8737,2.9648,0.9233,1.1319,0.9096,4.5844,1.5747,1.748,1.2617,0.761,0.8098,0.7614,0.6927,50,450.4,264.19,1,1,2025-10-02 01:28:57,17.9,85.4,,1,0,,0
2025-10-02 01:29:42,358.9,3.4697,227.28,6.7121,20.1363,230.7,229.11,222.03,394.23,395.49,391.06,393.61,6.8983,7.6056,5.6324,1.2871,1.3139,0.8687,2.9752,0.9347,1.1415,0.8989,4.5845,1.5914,1.7425,1.2506,0.7591,0.8091,0.7549,0.6948,50,450.46,264.23,1,1,2025-10-02 01:29:42,17.8,84.4,,1,0,,0
2025-10-02 01:30:27,358.95,3.4825,227.34,6.7291,20.1873,230.74,229.77,221.53,394.97,395.09,391.09,393.71,6.8942,7.6385,5.6546,1.2901,1.3246,0.8678,2.9803,0.9294,1.1483,0.9026,4.5985,1.5908,1.7551,1.2527,0.7597,0.8113,0.7555,0.693,50,450.51,264.27,1,1,2025-10-02 01:30:27,17.6,82.7,,1,0,,0
2025-10-02 01:31:12,358.99,3.506,227.09,6.7561,20.2683,230.39,229.61,221.28,394.45,394.74,390.65,393.33,6.8959,7.6979,5.6745,1.2953,1.3399,0.8709,2.9717,0.9186,1.1494,0.9037,4.6119,1.5887,1.7675,1.2557,0.7628,0.8156,0.759,0.6939,50,450.57,264.31,1,1,2025-10-02 01:31:12,17.5,81.8,,1,0,,0
