readable_time,Active Energy (kWh),mt_power,mvol,mcurr,tot_curr,mvol_r,mvol_y,mvol_b,mvol_ry,mvol_yb,mvol_br,mvolt_p,Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),mpow_r,mpow_y,mpow_b,mr_power,mrpow_r,mrpow_y,mrpow_b,ma_power,mapow_r,mapow_y,mapow_b,mt_pf,mpf_r,mpf_y,mpf_b,mfreq,ma_energy,mr_energy,con_st,mc_st,temp_time,Temperature (°C),humidity,Door Status,compressor_on,heater_on,door_status,fan_status
2025-10-02 01:31:57,359.04,3.5165,227.2,6.7711,20.313299999999998,230.12,228.68,222.81,394.27,395.06,391.11,393.51,7.0275,7.6381,5.6477,1.3093,1.3195,0.8878,2.9799,0.9477,1.1413,0.8909,4.6222,1.6172,1.7467,1.2584,0.7629,0.81,0.7563,0.7058,50,450.63,264.34,1,1,2025-10-02 01:31:57,17.3,81.2,,1,0,,0
2025-10-02 01:32:42,359.08,3.5238,227.41,6.7812,20.3437,230.41,228.9,222.94,395.09,395.29,391.19,393.85,7.0199,7.6362,5.6876,1.3071,1.3224,0.8944,2.9896,0.9514,1.14,0.8982,4.6334,1.6175,1.7479,1.268,0.7625,0.8085,0.7573,0.7055,50,450.69,264.38,1,1,2025-10-02 01:32:42,17.2,81.8,,1,0,,0
2025-10-02 01:33:27,359.13,3.4711,227.54,6.726,20.1782,230,229.49,223.14,395.07,395.92,391.23,394.08,6.9246,7.6104,5.6432,1.2828,1.3168,0.8716,2.995,0.9424,1.1444,0.9082,4.5984,1.5927,1.7465,1.2592,0.7571,0.8059,0.7547,0.6924,50,450.75,264.42,1,1,2025-10-02 01:33:27,17.1,81,,1,0,,0
2025-10-02 01:34:12,359.17,3.4751,227.39,6.7238,20.171599999999998,230.56,228.98,222.64,395.17,395.09,391.18,393.89,6.9327,7.6105,5.6284,1.2902,1.3126,0.8724,2.9847,0.9423,1.1434,0.899,4.5942,1.5984,1.7427,1.2531,0.7586,0.8075,0.754,0.6964,50,450.8,264.46,1,1,2025-10-02 01:34:12,17.0,80.2,,1,0,,0
2025-10-02 01:34:57,359.21,3.5014,228.25,6.7632,20.2896,231.83,230.36,222.57,396.92,396.79,392.16,395.41,6.94,7.7042,5.6454,1.3043,1.33,0.8671,3.0213,0.9405,1.172,0.9088,4.6401,1.6089,1.7747,1.2565,0.7571,0.8111,0.7502,0.6903,50,450.86,264.49,1,1,2025-10-02 01:34:57,16.9,80.6,,1,0,,0
2025-10-02 01:35:42,359.25,3.4991,228.17,6.7617,20.2851,231.78,230.06,222.68,396.68,395.94,392.87,395.12,6.9711,7.6598,5.6542,1.3045,1.3198,0.8748,3.0212,0.9519,1.1646,0.9048,4.6371,1.6158,1.7622,1.2591,0.7568,0.8078,0.7498,0.695,50,450.92,264.53,1,1,2025-10-02 01:35:42,16.8,78.9,,1,0,,0
2025-10-02 01:36:27,359.3,3.4615,228.21,6.7118,20.1354,232.19,229.42,223.02,396.63,395.98,393.06,395.26,6.9884,7.5673,5.5797,1.3023,1.2901,0.8692,3.0159,0.9669,1.1591,0.8899,4.6031,1.6226,1.7361,1.2444,0.7539,0.8028,0.7438,0.6987,50,450.98,264.57,1,1,2025-10-02 01:36:27,16.7,76.9,,1,0,,0
2025-10-02 01:37:12,359.34,3.4634,228.21,6.7214,20.1642,232.01,229.71,222.93,397.01,396.12,392.57,395.23,6.9817,7.5791,5.6034,1.2994,1.2945,0.8695,3.0227,0.9657,1.161,0.896,4.61,1.6198,1.741,1.2492,0.7534,0.8026,0.7444,0.6963,50,451.03,264.61,1,1,2025-10-02 01:37:12,16.5,73.7,,1,0,,0
2025-10-02 01:37:57,359.38,3.4588,228.22,6.7135,20.1405,232.41,229.86,222.4,397.11,396.09,392.52,395.24,6.9825,7.5829,5.5751,1.3045,1.2919,0.8625,3.0218,0.9641,1.1674,0.8903,4.6057,1.6228,1.743,1.2399,0.753,0.8042,0.7419,0.6957,50,451.09,264.64,1,1,2025-10-02 01:37:57,16.3,72.8,,1,0,,0
2025-10-02 01:38:42,359.43,3.4498,228.32,6.7047,20.1143,232.57,230.3,222.11,397.15,396.64,392.44,395.41,6.9453,7.609,5.56,1.3017,1.2966,0.8515,3.023,0.9544,1.1753,0.8933,4.6026,1.6153,1.7524,1.2349,0.752,0.8064,0.7409,0.6899,50,451.15,264.68,1,1,2025-10-02 01:38:42,16.1,72.4,,1,0,,0
2025-10-02 01:39:27,359.47,3.4603,228.07,6.7169,20.1508,231.78,230.35,222.08,396.95,395.81,392.18,394.97,6.9621,7.6158,5.5729,1.3024,1.3028,0.8551,3.0174,0.9513,1.172,0.894,4.6056,1.6137,1.7543,1.2376,0.7536,0.8075,0.7434,0.6911,50,451.21,264.72,1,1,2025-10-02 01:39:27,15.9,72.2,,1,0,,0
2025-10-02 01:40:12,359.51,3.4429,227.71,6.6892,20.0676,230.74,230.58,221.81,395.96,395.83,391.27,394.31,6.8672,7.6037,5.5967,1.2804,1.3132,0.8493,2.9953,0.932,1.1586,0.9047,4.5792,1.5845,1.7533,1.2414,0.7544,0.8084,0.7498,0.6844,50,451.26,264.76,1,1,2025-10-02 01:40:12,15.8,72.1,,1,0,,0
2025-10-02 01:40:57,359.56,3.4312,227.77,6.6753,20.0259,230.69,230.86,221.77,396.19,395.8,391.42,394.42,6.8458,7.5905,5.5896,1.2753,1.3109,0.8451,2.9961,0.9301,1.1598,0.9062,4.5712,1.5793,1.7523,1.2396,0.7532,0.8079,0.7489,0.682,50,451.32,264.79,1,1,2025-10-02 01:40:57,15.7,72.1,,1,0,,0
2025-10-02 01:41:42,359.58,0.3201,228.66,0.466,1.3981,231.99,231.68,222.31,397.92,397.15,392.93,396.01,0.0,1.3981,0.0,0,0.3201,0,0.046,0,0.046,0,0.3239,0,0.3239,0,0.9898,1,0.9898,1,50,451.35,264.81,0,1,2025-10-02 01:41:42,15.5,72.9,,0,0,,1
2025-10-02 01:42:27,359.58,0.3184,228.15,0.4622,1.3866,231.28,231.34,221.84,396.87,396.72,391.77,395.1,0.0,1.3866,0.0,0,0.3174,0,0.0462,0,0.0462,0,0.3208,0,0.3208,0,0.9896,1,0.9893,1,50,451.35,264.81,0,1,2025-10-02 01:42:27,15.5,76.1,,0,0,,1
2025-10-02 01:43:12,359.59,0.3151,227.98,0.4614,1.3844,231.62,230.46,221.87,396.56,396.08,391.84,394.81,0.0,1.3844,0.0,0,0.3151,0,0.0456,0,0.0456,0,0.319,0,0.319,0,0.9897,1,0.9897,1,50,451.36,264.81,0,1,2025-10-02 01:43:12,15.6,78.8,,0,0,,1
2025-10-02 01:43:57,359.59,0.3135,228.34,0.4598,1.3795,233.5,229.9,221.64,397.6,396.33,392.36,395.4,0.0,1.3795,0.0,0,0.3135,0,0.0453,0,0.0453,0,0.3171,0,0.3171,0,0.9897,1,0.9897,1,50,451.36,264.81,0,1,2025-10-02 01:43:57,15.9,82.7,,0,0,,1
2025-10-02 01:44:42,359.59,0.3138,228.59,0.4596,1.3789,233.61,230.14,222.04,398.2,396.41,393.03,395.9,0.0,1.3789,0.0,0,0.3138,0,0.0456,0,0.0456,0,0.3173,0,0.3173,0,0.9896,1,0.9895,1,50,451.36,264.81,0,1,2025-10-02 01:44:42,16.1,84.7,,0,0,,1
2025-10-02 01:45:27,359.6,0.3155,228.63,0.4603,1.381,233.52,230.53,221.86,398.22,397,392.59,395.99,0.0,1.381,0.0,0,0.3145,0,0.0459,0,0.0459,0,0.3184,0,0.3184,0,0.9895,1,0.9895,1,50,451.37,264.81,0,1,2025-10-02 01:45:27,16.3,86.4,,0,0,,1
2025-10-02 01:46:12,359.6,0.3158,228.96,0.4607,1.3821,232.84,231.38,222.67,398.13,397.97,393.44,396.5,0.0,1.3821,0.0,0,0.3158,0,0.0469,0,0.0469,0,0.3198,0,0.3198,0,0.9891,1,0.9891,1,50,451.37,264.81,0,1,2025-10-02 01:46:12,16.5,87.6,,0,0,,1
2025-10-02 01:46:57,359.6,0.3162,229.46,0.4607,1.3821,233.66,231.84,222.89,399.16,398.43,394.54,397.34,0.0,1.3821,0.0,0,0.3162,0,0.0483,0,0.0483,0,0.3204,0,0.3204,0,0.9885,1,0.9885,1,50,451.38,264.82,0,1,2025-10-02 01:46:57,16.7,88.8,,0,0,,1
2025-10-02 01:47:42,359.61,0.3159,229.33,0.4606,1.3819,233.55,231.66,222.78,399.33,397.74,394.41,397.14,0.0,1.3819,0.0,0,0.3159,0,0.0482,0,0.0482,0,0.3201,0,0.3201,0,0.9885,1,0.9885,1,50,451.38,264.82,0,1,2025-10-02 01:47:42,16.9,90.1,,0,0,,1
2025-10-02 01:48:27,359.61,0.3163,229.57,0.4606,1.382,234.13,231.92,222.67,399.43,398.66,394.59,397.55,0.0,1.382,0.0,0,0.3163,0,0.0482,0,0.0482,0,0.3205,0,0.3205,0,0.9885,1,0.9885,1,50,451.38,264.82,0,1,2025-10-02 01:48:27,17.1,90.7,,0,0,,1
2025-10-02 01:49:12,359.62,0.3169,229.59,0.4608,1.3826,233.46,232.35,222.97,399.67,398.65,394.52,397.6,0.0,1.3826,0.0,0,0.3169,0,0.0487,0,0.0487,0,0.3212,0,0.3212,0,0.9884,1,0.9884,1,50,451.39,264.82,0,1,2025-10-02 01:49:12,17.2,91.1,,0,0,,1
2025-10-02 01:49:57,359.62,0.3162,229.36,0.4604,1.3813,233.44,231.92,222.74,399.01,398.48,394.14,397.2,0.0,1.3813,0.0,0,0.3162,0,0.0479,0,0.0479,0,0.3204,0,0.3204,0,0.9887,1,0.9887,1,50,451.39,264.82,0,1,2025-10-02 01:49:57,17.4,91.7,,0,0,,1
2025-10-02 01:50:42,359.62,0.3149,229.18,0.4596,1.3788,233.58,231.39,222.59,398.95,397.39,394.39,396.95,0.0,1.3788,0.0,0,0.3149,0,0.0475,0,0.0475,0,0.319,0,0.319,0,0.9888,1,0.9888,1,50,451.4,264.82,0,1,2025-10-02 01:50:42,17.5,92.4,,0,0,,1
2025-10-02 01:51:27,359.63,0.3145,228.86,0.4594,1.3784,234.09,231.12,221.39,399.22,396.41,393.43,396.32,0.0,1.3784,0.0,0,0.3145,0,0.0473,0,0.0473,0,0.3186,0,0.3186,0,0.9888,1,0.9888,1,50,451.4,264.82,0,1,2025-10-02 01:51:27,17.7,92.8,,0,0,,1
2025-10-02 01:52:12,359.63,0.3144,229.07,0.4593,1.378,235.64,231.06,220.51,400.23,396.48,393.34,396.68,0.0,1.378,0.0,0,0.3144,0,0.0467,0,0.0467,0,0.3184,0,0.3184,0,0.9891,1,0.9891,1,50,451.4,264.82,0,1,2025-10-02 01:52:12,17.8,93.1,,0,0,,1
2025-10-02 01:52:57,359.64,0.3146,228.94,0.4591,1.3774,235.67,231.36,219.8,399.94,396.45,392.97,396.46,0.0,1.3774,0.0,0,0.3146,0,0.0475,0,0.0475,0,0.3187,0,0.3187,0,0.9888,1,0.9888,1,50,451.41,264.82,0,1,2025-10-02 01:52:57,17.9,93.3,,0,0,,1
2025-10-02 01:53:42,359.64,0.314,228.99,0.4583,1.375,236.01,231.32,219.65,400.08,396.47,393.05,396.49,0.0,1.375,0.0,0,0.314,0,0.0473,0,0.0473,0,0.3181,0,0.3181,0,0.9888,1,0.9888,1,50,451.41,264.82,0,1,2025-10-02 01:53:42,18.0,93.6,,0,0,,1
2025-10-02 01:54:27,359.64,0.3155,229.67,0.4597,1.3791,235.78,231.82,221.41,400.34,398.37,394.41,397.75,0.0,1.3791,0.0,0,0.3155,0,0.0476,0,0.0476,0,0.3197,0,0.3197,0,0.9887,1,0.9887,1,50,451.42,264.82,0,1,2025-10-02 01:54:27,18.1,93.8,,0,0,,1
2025-10-02 01:55:12,359.65,0.3144,229.45,0.4588,1.3765,235.95,231.37,221.05,400.19,398.01,393.79,397.35,0.0,1.3765,0.0,0,0.3144,0,0.0475,0,0.0475,0,0.3185,0,0.3185,0,0.9887,1,0.9887,1,50,451.42,264.82,0,1,2025-10-02 01:55:12,18.2,94,,0,0,,1
2025-10-02 01:55:57,359.68,3.49,228.9,6.7674,20.3022,235.42,230.66,220.63,399.07,397.12,392.91,396.39,7.0592,7.7552,5.4878,1.3561,1.298,0.8359,3.063,0.9593,1.2283,0.8754,4.6615,1.6619,1.7888,1.2108,0.7515,0.8163,0.7263,0.6906,50,451.47,264.85,1,1,2025-10-02 01:55:57,18.3,93.7,,1,0,,0
2025-10-02 01:56:42,359.73,3.5514,228.43,6.8279,20.4837,233.08,231.16,221.06,398.08,396.91,391.76,395.52,7.0656,7.8263,5.5918,1.3534,1.3417,0.8563,3.0362,0.9364,1.2096,0.8902,4.6921,1.6469,1.8091,1.2361,0.76,0.8223,0.7427,0.6932,50,451.52,264.89,1,1,2025-10-02 01:56:42,18.2,91.6,,1,0,,0
2025-10-02 01:57:27,359.77,3.5082,228.37,6.7777,20.333099999999998,232.62,231.58,220.93,397.75,396.93,391.79,395.52,6.991,7.7577,5.5844,1.33,1.3315,0.8467,3.0345,0.9346,1.2031,0.8968,4.6565,1.6262,1.7965,1.2338,0.7563,0.8182,0.7419,0.6865,50,451.59,264.93,1,1,2025-10-02 01:57:27,18.0,88.6,,1,0,,0
2025-10-02 01:58:12,359.82,3.5483,228.23,6.8158,20.447499999999998,231.93,231.74,221.03,397.3,396.48,391.98,395.31,7.0182,7.7734,5.6559,1.3339,1.3485,0.8659,3.0228,0.9312,1.1909,0.9007,4.6793,1.6277,1.8014,1.2501,0.7612,0.8199,0.7495,0.693,50,451.64,264.97,1,1,2025-10-02 01:58:12,17.9,85.7,,1,0,,0
2025-10-02 01:58:57,359.86,3.5228,228.18,6.7856,20.3568,231.51,231.58,221.46,396.89,396.71,391.9,395.21,6.9672,7.713,5.6766,1.3138,1.341,0.8679,3.0206,0.9346,1.177,0.909,4.6563,1.613,1.7862,1.2571,0.7591,0.8148,0.7515,0.6905,50,451.7,265,1,1,2025-10-02 01:58:57,17.7,84,,1,0,,0
2025-10-02 01:59:42,359.9,3.4992,228.1,6.7553,20.266,232.43,231.1,220.77,397.33,396.31,391.4,395,6.9651,7.7199,5.581,1.3234,1.3268,0.849,3.0124,0.9309,1.1893,0.8922,4.6351,1.6189,1.7841,1.2321,0.7578,0.8179,0.7446,0.6893,50,451.76,265.04,1,1,2025-10-02 01:59:42,17.5,82,,1,0,,0
2025-10-02 02:00:27,359.95,3.5263,227.97,6.7844,20.3532,232.74,230.99,220.19,397.2,396.27,390.86,394.77,6.9878,7.763,5.6024,1.3357,1.3367,0.854,3.0079,0.9263,1.1921,0.8895,4.6531,1.6263,1.7932,1.2336,0.7608,0.8217,0.7463,0.6925,50,451.82,265.08,1,1,2025-10-02 02:00:27,17.3,81.2,,1,0,,0
2025-10-02 02:01:12,359.99,3.5151,228,6.7757,20.3273,232.74,230.94,220.34,397.45,396.36,390.7,394.96,6.9572,7.7755,5.5946,1.3291,1.3373,0.8488,3.0124,0.9236,1.1954,0.8935,4.6476,1.6192,1.7957,1.2327,0.7593,0.8211,0.7455,0.6887,50,451.88,265.12,1,1,2025-10-02 02:01:12,17.1,79.1,,1,0,,0
2025-10-02 02:01:57,360.04,3.4801,228.78,6.7456,20.236900000000002,234.24,231.56,220.55,398.7,397.5,392.3,396.14,6.9644,7.7486,5.5239,1.3329,1.3157,0.8316,3.0452,0.939,1.2166,0.8896,4.6439,1.6313,1.7943,1.2183,0.7525,0.8175,0.7342,0.6828,50,451.93,265.15,1,1,2025-10-02 02:01:57,16.9,78.2,,1,0,,0
2025-10-02 02:02:42,360.08,3.4534,228.66,6.7155,20.1466,234.11,231.45,220.42,398.65,397.15,392.08,395.91,6.9511,7.6958,5.4997,1.3248,1.302,0.8266,3.0425,0.9437,1.2126,0.8861,4.6208,1.6273,1.7812,1.2122,0.7503,0.8144,0.7317,0.6821,50,451.99,265.19,1,1,2025-10-02 02:02:42,16.7,77.2,,1,0,,0
2025-10-02 02:03:27,360.12,3.4616,228.85,6.7275,20.1826,234.02,231.62,220.93,399.23,396.88,392.86,396.33,7.0216,7.6735,5.4875,1.3346,1.2946,0.8325,3.0533,0.9574,1.2151,0.8808,4.6329,1.6432,1.7773,1.2124,0.7499,0.8125,0.7291,0.6868,50,452.05,265.23,1,1,2025-10-02 02:03:27,16.5,76.6,,1,0,,0
2025-10-02 02:04:12,360.16,3.4634,229.18,6.7293,20.187900000000003,234.32,231.87,221.35,399.73,397.55,393.37,396.94,7.022,7.6558,5.5101,1.3319,1.2935,0.838,3.0622,0.9644,1.2124,0.8854,4.6402,1.6454,1.7752,1.2197,0.7491,0.8099,0.7296,0.6873,50,452.11,265.27,1,1,2025-10-02 02:04:12,16.4,75.6,,1,0,,0
2025-10-02 02:04:57,360.21,3.4683,229.02,6.7358,20.2074,234.24,231.68,221.14,399.67,397.25,392.89,396.66,7.0208,7.6685,5.5181,1.3332,1.2962,0.8388,3.0598,0.9617,1.2124,0.8858,4.6415,1.6446,1.7766,1.2203,0.7498,0.811,0.7303,0.6876,50,452.17,265.31,1,1,2025-10-02 02:04:57,16.2,74,,1,0,,0
2025-10-02 02:05:42,360.25,3.4618,229.05,6.7294,20.1882,234.64,231.28,221.23,399.08,397.44,393.4,396.68,7.0344,7.6628,5.491,1.3368,1.2883,0.8367,3.0621,0.9672,1.2146,0.8803,4.6376,1.6506,1.7723,1.2148,0.749,0.8101,0.7276,0.6889,50,452.22,265.35,1,1,2025-10-02 02:05:42,16.0,74.4,,1,0,,0
2025-10-02 02:06:27,360.29,3.4707,229.2,6.7406,20.2219,234.71,231.21,221.68,399.53,397.69,393.5,396.95,7.0359,7.6694,5.5166,1.3353,1.2923,0.8432,3.0658,0.97,1.211,0.8848,4.6476,1.6514,1.7732,1.2229,0.7494,0.809,0.7296,0.6898,50,452.28,265.38,1,1,2025-10-02 02:06:27,15.9,76.3,,1,0,,0
2025-10-02 02:07:12,360.34,3.5007,229.26,6.7784,20.3353,235.43,230.28,222.07,399.92,397.48,393.62,397.01,7.1412,7.6909,5.5032,1.36,1.2852,0.8555,3.0739,0.9867,1.2154,0.8717,4.6744,1.6813,1.7711,1.2221,0.7514,0.8093,0.7265,0.7004,50,452.34,265.42,1,1,2025-10-02 02:07:12,15.9,75,,1,0,,0
2025-10-02 02:07:57,360.38,3.4617,229.39,6.734,20.202199999999998,235.28,230.68,222.21,399.89,398.03,393.76,397.19,7.0622,7.6393,5.5007,1.3373,1.2782,0.8462,3.0765,0.9849,1.2103,0.8813,4.6461,1.6616,1.7622,1.2223,0.7474,0.8051,0.7261,0.6926,50,452.4,265.46,1,1,2025-10-02 02:07:57,15.8,74.6,,1,0,,0
2025-10-02 02:08:42,360.43,3.4554,229.34,6.7262,20.178600000000003,234.53,231.06,222.43,399.33,398.05,394.07,397.19,7.0201,7.6379,5.5206,1.3246,1.2863,0.8445,3.0718,0.9762,1.2051,0.8905,4.6392,1.6464,1.7648,1.2279,0.7473,0.805,0.7297,0.6881,50,452.46,265.5,1,1,2025-10-02 02:08:42,15.7,74.5,,1,0,,0
2025-10-02 02:09:27,360.47,3.4492,229.88,6.7268,20.180400000000002,235.58,231.51,222.55,401.1,398.28,394.92,398.06,7.0696,7.6143,5.4965,1.3349,1.2717,0.8425,3.0984,0.9944,1.2178,0.8861,4.6515,1.6655,1.7628,1.2232,0.7439,0.8019,0.7222,0.689,50,452.51,265.54,1,1,2025-10-02 02:09:27,15.6,73.9,,1,0,,0
2025-10-02 02:10:12,360.51,3.4555,229.25,6.7232,20.1697,233.92,231.89,221.96,399.25,398.23,393.54,397.03,6.9528,7.6507,5.5662,1.3115,1.3022,0.8418,3.0659,0.9604,1.2018,0.9037,4.636,1.6264,1.7741,1.2355,0.748,0.8068,0.7348,0.6816,50,452.57,265.58,1,1,2025-10-02 02:10:12,15.5,73.6,,1,0,,0
2025-10-02 02:10:57,360.54,0.3224,229.93,0.4674,1.4022,234.84,232.7,222.25,400.76,399.01,394.76,398.17,0.0,1.4022,0.0,0,0.3224,0,0.047,0,0.047,0,0.3263,0,0.3263,0,0.9895,1,0.9895,1,50,452.61,265.6,0,1,2025-10-02 02:10:57,15.4,72.7,,0,0,,1
2025-10-02 02:11:42,360.54,0.3206,230.08,0.4647,1.3941,235.02,232.95,222.27,400.98,399.63,394.68,398.42,0.0,1.3941,0.0,0,0.3206,0,0.0479,0,0.0479,0,0.3248,0,0.3248,0,0.989,1,0.989,1,50,452.62,265.6,0,1,2025-10-02 02:11:42,15.3,74.6,,0,0,,1
2025-10-02 02:12:27,360.55,0.3211,230.32,0.4638,1.3914,235.01,233.05,222.92,401.3,400.1,395.2,398.87,0.0,1.3914,0.0,0,0.32,0,0.0485,0,0.0485,0,0.3243,0,0.3243,0,0.9887,1,0.9886,1,50,452.62,265.6,0,1,2025-10-02 02:12:27,15.4,77.3,,0,0,,1
2025-10-02 02:13:12,360.55,0.3193,230.29,0.4628,1.3884,234,233.1,223.77,400.8,400.33,395.31,398.87,0.0,1.3884,0.0,0,0.3193,0,0.0488,0,0.0488,0,0.3236,0,0.3236,0,0.9885,1,0.9885,1,50,452.62,265.6,0,1,2025-10-02 02:13:12,15.5,80.2,,0,0,,1
2025-10-02 02:13:57,360.56,0.3196,229.8,0.4626,1.3878,233.24,232.44,223.73,399.76,399.36,394.81,397.98,0.0,1.3878,0.0,0,0.3184,0,0.0482,0,0.0482,0,0.3226,0,0.3226,0,0.9888,1,0.9887,1,50,452.63,265.6,0,1,2025-10-02 02:13:57,15.7,83.2,,0,0,,1
2025-10-02 02:14:42,360.56,0.3171,229.77,0.4611,1.3835,233.22,232.21,223.88,399.67,399.1,395.01,397.93,0.0,1.3835,0.0,0,0.3171,0,0.0481,0,0.0481,0,0.3213,0,0.3213,0,0.9886,1,0.9886,1,50,452.63,265.6,0,1,2025-10-02 02:14:42,15.9,85.2,,0,0,,1
2025-10-02 02:15:27,360.56,0.3177,230.32,0.4619,1.3858,235.24,232.27,223.45,401.79,398.72,396.14,398.95,0.0,1.3858,0.0,0,0.3177,0,0.0485,0,0.0485,0,0.3219,0,0.3219,0,0.9885,1,0.9885,1,50,452.64,265.6,0,1,2025-10-02 02:15:27,16.1,87,,0,0,,1
2025-10-02 02:16:12,360.57,0.3156,230.52,0.4602,1.3807,236.91,231.53,223.13,401.84,398.88,396.89,399.23,0.0,1.3807,0.0,0,0.3156,0,0.0474,0,0.0474,0,0.3197,0,0.3197,0,0.9889,1,0.9889,1,50,452.64,265.61,0,1,2025-10-02 02:16:12,16.4,88.3,,0,0,,1
2025-10-02 02:16:57,360.57,0.3152,230.26,0.4601,1.3805,237.12,231.27,222.39,402.13,398.25,395.86,398.78,0.0,1.3805,0.0,0,0.3152,0,0.0476,0,0.0476,0,0.3193,0,0.3193,0,0.9888,1,0.9888,1,50,452.64,265.61,0,1,2025-10-02 02:16:57,16.6,89.9,,0,0,,1
2025-10-02 02:17:42,360.58,0.3151,230.44,0.4599,1.3797,237.44,231.41,222.49,402.65,398.44,396.14,399.05,0.0,1.3797,0.0,0,0.3151,0,0.0479,0,0.0479,0,0.3193,0,0.3193,0,0.9886,1,0.9886,1,50,452.65,265.61,0,1,2025-10-02 02:17:42,16.8,90.8,,0,0,,1
2025-10-02 02:18:27,360.58,0.3154,230.4,0.4601,1.3803,237.02,231.54,222.64,402.16,398.98,395.81,399.01,0.0,1.3803,0.0,0,0.3154,0,0.0482,0,0.0482,0,0.3196,0,0.3196,0,0.9885,1,0.9885,1,50,452.65,265.61,0,1,2025-10-02 02:18:27,17.0,91.4,,0,0,,1
2025-10-02 02:19:12,360.58,0.3152,230.57,0.4598,1.3795,236.92,231.49,223.31,402.24,399.11,396.53,399.31,0.0,1.3795,0.0,0,0.3152,0,0.0476,0,0.0476,0,0.3193,0,0.3193,0,0.9887,1,0.9887,1,50,452.66,265.61,0,1,2025-10-02 02:19:12,17.1,91.8,,0,0,,1
2025-10-02 02:19:57,360.59,0.3154,230.79,0.4599,1.3797,237.08,231.57,223.72,403.01,399.3,396.72,399.63,0.0,1.3797,0.0,0,0.3154,0,0.0477,0,0.0477,0,0.3195,0,0.3195,0,0.9887,1,0.9887,1,50,452.66,265.61,0,1,2025-10-02 02:19:57,17.3,92.4,,0,0,,1
2025-10-02 02:20:42,360.59,0.3154,230.71,0.4597,1.3792,236.98,231.7,223.45,402.74,399.45,396.41,399.57,0.0,1.3792,0.0,0,0.3154,0,0.048,0,0.048,0,0.3196,0,0.3196,0,0.9886,1,0.9886,1,50,452.66,265.61,0,1,2025-10-02 02:20:42,17.4,92.7,,0,0,,1
2025-10-02 02:21:27,360.6,0.3157,230.69,0.4597,1.3792,236.38,231.96,223.75,402.38,399.67,396.49,399.57,0.0,1.3792,0.0,0,0.3157,0,0.0483,0,0.0483,0,0.3199,0,0.3199,0,0.9885,1,0.9885,1,50,452.67,265.61,0,1,2025-10-02 02:21:27,17.5,92.9,,0,0,,1
2025-10-02 02:22:12,360.6,0.3153,230.41,0.4594,1.3782,235.21,231.86,224.18,402.15,398.58,396.45,398.94,0.0,1.3782,0.0,0,0.3153,0,0.0485,0,0.0485,0,0.3195,0,0.3195,0,0.9883,1,0.9883,1,50,452.67,265.61,0,1,2025-10-02 02:22:12,17.7,93.3,,0,0,,1
2025-10-02 02:22:57,360.6,0.3162,230.42,0.4599,1.3797,235.58,232.33,223.36,401.92,398.97,396.27,399.09,0.0,1.3797,0.0,0,0.3162,0,0.0488,0,0.0488,0,0.3205,0,0.3205,0,0.9882,1,0.9882,1,50,452.68,265.61,0,1,2025-10-02 02:22:57,17.8,93.6,,0,0,,1
2025-10-02 02:23:42,360.61,0.3174,230.92,0.4603,1.3809,235.55,233.12,224.09,402.45,400.44,396.84,399.92,0.0,1.3809,0.0,0,0.3174,0,0.0496,0,0.0496,0,0.3219,0,0.3219,0,0.9879,1,0.9879,1,50,452.68,265.61,0,1,2025-10-02 02:23:42,17.9,93.9,,0,0,,1
2025-10-02 02:24:27,360.61,0.3171,231.17,0.4604,1.3814,236.57,232.6,224.35,402.65,400.51,397.87,400.37,0.0,1.3814,0.0,0,0.3171,0,0.0484,0,0.0484,0,0.3213,0,0.3213,0,0.9885,1,0.9885,1,50,452.68,265.61,0,1,2025-10-02 02:24:27,18.1,94.2,,0,0,,1
2025-10-02 02:25:12,360.63,3.425,229.87,6.7163,20.1489,235.02,231.65,222.96,400.53,399.25,394.46,398.07,6.9951,7.6603,5.4935,1.3185,1.279,0.8275,3.1094,0.9803,1.2269,0.9022,4.6433,1.644,1.7745,1.2248,0.7403,0.8024,0.7216,0.6759,50,452.7,265.62,1,1,2025-10-02 02:25:12,18.2,94.7,,1,0,,0
2025-10-02 02:25:57,360.67,3.5217,229.71,6.8168,20.450400000000002,234.69,230.93,223.52,400.31,398.39,394.74,397.84,7.1036,7.7343,5.6125,1.3435,1.309,0.8692,3.1017,0.9857,1.2122,0.9039,4.7077,1.6671,1.7861,1.2545,0.7504,0.8062,0.7337,0.6931,50,452.76,265.66,1,1,2025-10-02 02:25:57,18.2,94.4,,1,0,,0
2025-10-02 02:26:42,360.71,3.5247,229.56,6.8152,20.4456,235.4,230.7,222.59,400.19,397.95,394.48,397.52,7.1618,7.7321,5.5517,1.3637,1.2977,0.8633,3.0939,0.9896,1.221,0.8833,4.7054,1.6859,1.7838,1.2358,0.7515,0.8093,0.7282,0.6989,50,452.82,265.7,1,1,2025-10-02 02:26:42,18.2,91.6,,1,0,,0
2025-10-02 02:27:27,360.76,3.522,229.74,6.8116,20.4349,236.34,230.54,222.34,400.9,397.75,394.88,397.82,7.1853,7.726,5.5236,1.374,1.2877,0.8604,3.1008,0.9968,1.2283,0.8757,4.7074,1.6982,1.7812,1.2281,0.7505,0.8094,0.7235,0.7008,50,452.88,265.74,1,1,2025-10-02 02:27:27,18.0,88.4,,1,0,,0
2025-10-02 02:28:12,360.8,3.5325,229.16,6.815,20.4451,235.47,230.05,221.97,399.76,397.27,393.49,396.84,7.1882,7.7381,5.5188,1.3755,1.2948,0.8622,3.0733,0.9849,1.219,0.8694,4.6978,1.6926,1.7802,1.225,0.7544,0.813,0.728,0.7041,50,452.94,265.78,1,1,2025-10-02 02:28:12,17.8,85.7,,1,0,,0
2025-10-02 02:28:57,360.85,3.5304,229.11,6.8096,20.4288,235.8,230.47,221.07,399.86,397.09,393.27,396.71,7.1609,7.7649,5.503,1.3782,1.2999,0.8523,3.0689,0.9742,1.2274,0.8674,4.6947,1.6885,1.7896,1.2165,0.7547,0.8166,0.727,0.7008,50,453,265.82,1,1,2025-10-02 02:28:57,17.6,83.1,,1,0,,0
2025-10-02 02:29:42,360.89,3.5107,228.63,6.7822,20.3467,233.97,230.61,221.33,398.5,396.96,392.33,395.85,7.0665,7.7369,5.5433,1.3474,1.3109,0.8523,3.0463,0.9569,1.2076,0.8819,4.6645,1.6533,1.7842,1.2269,0.7552,0.8153,0.7354,0.6949,50,453.05,265.85,1,1,2025-10-02 02:29:42,17.4,82.2,,1,0,,0
2025-10-02 02:30:27,360.93,3.5166,229.27,6.8004,20.4012,234.89,231.48,221.44,400.3,397.61,393.2,397.5,7.0971,7.7784,5.5257,1.3591,1.3125,0.8449,3.0765,0.9634,1.2293,0.8838,4.6912,1.667,1.8005,1.2236,0.7526,0.8158,0.7298,0.691,50,453.11,265.89,1,1,2025-10-02 02:30:27,17.3,80.5,,1,0,,0
2025-10-02 02:31:12,360.98,3.5005,229.03,6.7754,20.3264,234.49,231.38,221.23,399.42,397.53,392.9,396.63,7.0353,7.7402,5.5509,1.3426,1.312,0.8459,3.064,0.9576,1.2166,0.8899,4.6687,1.6497,1.7909,1.228,0.7524,0.8141,0.7332,0.6889,50,453.17,265.93,1,1,2025-10-02 02:31:12,17.0,78.5,,1,0,,0
2025-10-02 02:31:57,361.02,3.4928,229.1,6.7648,20.294400000000003,233.97,231.09,222.25,399.15,397.67,393.43,396.74,7.0102,7.6921,5.5921,1.3261,1.3092,0.8575,3.0622,0.9637,1.1995,0.899,4.6606,1.6402,1.7776,1.2428,0.7519,0.8089,0.7373,0.6902,50,453.23,265.97,1,1,2025-10-02 02:31:57,16.8,78.2,,1,0,,0
2025-10-02 02:32:42,361.06,3.4963,229.38,6.7765,20.3295,234.84,230.84,222.46,399.86,397.74,394.08,397.22,7.0726,7.694,5.5629,1.3408,1.2979,0.8576,3.0802,0.9789,1.2098,0.8916,4.6745,1.6609,1.7761,1.2375,0.7503,0.8076,0.7315,0.6932,50,453.29,266.01,1,1,2025-10-02 02:32:42,16.7,77,,1,0,,0
2025-10-02 02:33:27,361.11,3.4776,228.98,6.7514,20.254199999999997,234.87,230.19,221.88,399.48,396.64,393.5,396.56,7.0592,7.6811,5.5139,1.3406,1.2883,0.8486,3.0628,0.9741,1.2082,0.8806,4.6495,1.658,1.7681,1.2234,0.7504,0.809,0.7294,0.6938,50,453.35,266.04,1,1,2025-10-02 02:33:27,16.5,76.3,,1,0,,0
2025-10-02 02:34:12,361.15,3.4814,228.83,6.7551,20.2655,235.03,229.87,221.6,399.25,396.41,393.17,396.27,7.0675,7.6934,5.5046,1.3454,1.288,0.848,3.0585,0.9729,1.2094,0.8762,4.6494,1.6611,1.7685,1.2198,0.7512,0.8103,0.729,0.6954,50,453.4,266.08,1,1,2025-10-02 02:34:12,16.3,75.9,,1,0,,0
2025-10-02 02:34:57,361.2,3.4743,228.89,6.7427,20.2283,235.42,229.6,221.65,399.33,396.4,393.37,396.37,7.1104,7.6439,5.474,1.3523,1.272,0.85,3.0565,0.985,1.2065,0.865,4.6423,1.6739,1.755,1.2133,0.7508,0.8082,0.7255,0.7009,50,453.46,266.12,1,1,2025-10-02 02:34:57,16.2,75.3,,1,0,,0
2025-10-02 02:35:42,361.24,3.4754,229.15,6.7496,20.248800000000003,236.35,229.68,221.44,399.96,396.72,393.77,397.17,7.1444,7.6829,5.4215,1.368,1.2674,0.8401,3.0712,0.9887,1.2255,0.857,4.6537,1.6886,1.7646,1.2005,0.7493,0.8104,0.7189,0.7,50,453.52,266.16,1,1,2025-10-02 02:35:42,16.1,75.3,,1,0,,0
2025-10-02 02:36:27,361.28,3.5122,229.44,6.7879,20.3639,236.61,230.21,221.5,400.52,397.24,394.16,397.3,7.1639,7.7201,5.4799,1.3763,1.2836,0.8523,3.0786,0.9882,1.2267,0.8636,4.6861,1.6951,1.7772,1.2138,0.752,0.8122,0.7229,0.7024,50,453.58,266.2,1,1,2025-10-02 02:36:27,16.0,75.2,,1,0,,0
2025-10-02 02:37:12,361.33,3.4605,229.47,6.7342,20.2027,236.52,230.3,221.61,400.46,397.73,393.89,397.36,7.0864,7.6743,5.442,1.3545,1.2703,0.8357,3.0807,0.9856,1.2261,0.8689,4.6495,1.6761,1.7674,1.206,0.7469,0.8085,0.7194,0.6932,50,453.64,266.24,1,1,2025-10-02 02:37:12,15.9,74.8,,1,0,,0
2025-10-02 02:37:57,361.37,3.4406,229.64,6.7194,20.1583,234.94,230.59,223.4,399.79,398.56,394.68,397.71,7.0476,7.6218,5.4889,1.3249,1.2726,0.8432,3.0908,0.9917,1.2095,0.8897,4.6395,1.6558,1.7575,1.2262,0.7439,0.8005,0.7248,0.6878,50,453.69,266.27,1,1,2025-10-02 02:37:57,15.8,74.7,,1,0,,0
2025-10-02 02:38:42,361.41,3.4283,229.5,6.7066,20.119799999999998,234.39,230.66,223.45,399.94,397.8,394.62,397.43,7.0146,7.6186,5.4866,1.3153,1.2745,0.8385,3.0856,0.985,1.207,0.8936,4.6274,1.6442,1.7573,1.226,0.7432,0.8004,0.726,0.6842,50,453.75,266.31,1,1,2025-10-02 02:38:42,15.7,74.3,,1,0,,0
2025-10-02 02:39:27,361.46,3.4281,229.39,6.6999,20.0997,234.23,230.77,223.19,400.04,397.34,394.46,397.29,7.0053,7.5937,5.5007,1.3123,1.2742,0.8416,3.0773,0.9837,1.2004,0.8932,4.621,1.6409,1.7524,1.2277,0.7441,0.8001,0.7278,0.6857,50,453.81,266.35,1,1,2025-10-02 02:39:27,15.6,73.3,,1,0,,0
2025-10-02 02:40:12,361.49,0.3209,229.73,0.4669,1.4009,234.04,231.75,223.42,400.04,398.78,394.75,397.55,0.0,1.4009,0.0,0,0.3209,0,0.046,0,0.046,0,0.3247,0,0.3247,0,0.9898,1,0.9898,1,50,453.86,266.38,0,1,2025-10-02 02:40:12,15.4,72,,0,0,,1
2025-10-02 02:40:57,361.49,0.3163,229.54,0.4623,1.387,235.97,230.73,221.94,401.01,397.54,393.98,397.54,0.0,1.387,0.0,0,0.3163,0,0.0454,0,0.0454,0,0.32,0,0.32,0,0.9898,1,0.9898,1,50,453.86,266.38,0,1,2025-10-02 02:40:57,15.3,72.8,,0,0,,1
2025-10-02 02:41:42,361.5,0.3155,229.7,0.4615,1.3845,235.88,230.55,222.67,400.78,397.97,394.58,397.69,0.0,1.3845,0.0,0,0.3155,0,0.0454,0,0.0454,0,0.3192,0,0.3192,0,0.9897,1,0.9897,1,50,453.86,266.38,0,1,2025-10-02 02:41:42,15.3,75.3,,0,0,,1
2025-10-02 02:42:27,361.5,0.3168,229.43,0.4613,1.3841,235.21,231.05,222.04,399.88,398.43,393.58,397.27,0.0,1.3841,0.0,0,0.3158,0,0.047,0,0.047,0,0.3198,0,0.3198,0,0.9891,1,0.9891,1,50,453.87,266.38,0,1,2025-10-02 02:42:27,15.5,78.5,,0,0,,1
2025-10-02 02:43:12,361.5,0.3162,229.7,0.4609,1.3829,235.54,231.59,221.99,400.6,398.81,393.91,397.82,0.0,1.3829,0.0,0,0.3162,0,0.0474,0,0.0474,0,0.3203,0,0.3203,0,0.9889,1,0.9889,1,50,453.87,266.38,0,1,2025-10-02 02:43:12,15.6,81.5,,0,0,,1
2025-10-02 02:43:57,361.51,0.3174,229.86,0.4611,1.3833,235.13,231.57,222.89,400.79,398.84,394.55,398.01,0.0,1.3833,0.0,0,0.3163,0,0.0474,0,0.0474,0,0.3203,0,0.3203,0,0.989,1,0.9889,1,50,453.88,266.38,0,1,2025-10-02 02:43:57,15.9,84.4,,0,0,,1
2025-10-02 02:44:42,361.51,0.3161,229.85,0.4611,1.3833,235.35,231.46,222.75,400.89,398.6,394.66,398.05,0.0,1.3833,0.0,0,0.3161,0,0.0471,0,0.0471,0,0.3202,0,0.3202,0,0.989,1,0.989,1,50,453.88,266.38,0,1,2025-10-02 02:44:42,16.1,86.5,,0,0,,1
2025-10-02 02:45:27,361.52,0.3151,230.43,0.4604,1.3814,237.37,231.04,222.9,402.39,398.93,395.81,399.01,0.0,1.3814,0.0,0,0.3151,0,0.0468,0,0.0468,0,0.3192,0,0.3192,0,0.9891,1,0.9891,1,50,453.88,266.38,0,1,2025-10-02 02:45:27,16.3,88.2,,0,0,,1
2025-10-02 02:46:12,361.52,0.3153,230.43,0.4601,1.3803,236.69,231.42,223.2,402.1,399.25,395.8,399.07,0.0,1.3803,0.0,0,0.3153,0,0.0476,0,0.0476,0,0.3194,0,0.3194,0,0.9887,1,0.9887,1,50,453.89,266.39,0,1,2025-10-02 02:46:12,16.5,89.7,,0,0,,1
2025-10-02 02:46:57,361.52,0.3149,230.42,0.46,1.3802,235.8,231.09,224.37,401.73,399.09,396.31,399.08,0.0,1.3802,0.0,0,0.3149,0,0.0472,0,0.0472,0,0.319,0,0.319,0,0.9889,1,0.9889,1,50,453.89,266.39,0,1,2025-10-02 02:46:57,16.7,91,,0,0,,1
2025-10-02 02:47:42,361.53,0.3141,230.35,0.459,1.3772,235.73,231.06,224.27,401.41,399.22,396.14,398.92,0.0,1.3772,0.0,0,0.3141,0,0.0474,0,0.0474,0,0.3182,0,0.3182,0,0.9888,1,0.9888,1,50,453.89,266.39,0,1,2025-10-02 02:47:42,16.9,91.7,,0,0,,1
2025-10-02 02:48:27,361.53,0.3142,229.96,0.4592,1.3776,235.24,231.09,223.55,400.89,398.94,394.86,398.18,0.0,1.3776,0.0,0,0.3142,0,0.0476,0,0.0476,0,0.3183,0,0.3183,0,0.9887,1,0.9887,1,50,453.9,266.39,0,1,2025-10-02 02:48:27,17.1,92.3,,0,0,,1
2025-10-02 02:49:12,361.54,0.3138,230.26,0.4591,1.3773,236.33,230.73,223.74,401.56,399.14,395.56,398.75,0.0,1.3773,0.0,0,0.3138,0,0.047,0,0.047,0,0.3178,0,0.3178,0,0.9889,1,0.9889,1,50,453.9,266.39,0,1,2025-10-02 02:49:12,17.3,93,,0,0,,1
2025-10-02 02:49:57,361.54,0.3141,230.17,0.4589,1.3767,236.14,231.15,223.24,401.72,398.56,395.56,398.58,0.0,1.3767,0.0,0,0.3141,0,0.0476,0,0.0476,0,0.3182,0,0.3182,0,0.9886,1,0.9886,1,50,453.91,266.39,0,1,2025-10-02 02:49:57,17.5,93.2,,0,0,,1
2025-10-02 02:50:42,361.54,0.3138,230.02,0.4589,1.3767,236.11,230.94,223.02,401.25,398.59,395.17,398.35,0.0,1.3767,0.0,0,0.3138,0,0.0475,0,0.0475,0,0.3179,0,0.3179,0,0.9887,1,0.9887,1,50,453.91,266.39,0,1,2025-10-02 02:50:42,17.6,93.6,,0,0,,1
2025-10-02 02:51:27,361.55,0.3133,230.07,0.4583,1.3749,236.57,230.77,222.89,401.71,398.41,395.17,398.37,0.0,1.3749,0.0,0,0.3133,0,0.047,0,0.047,0,0.3173,0,0.3173,0,0.9889,1,0.9889,1,50,453.91,266.39,0,1,2025-10-02 02:51:27,17.8,93.9,,0,0,,1
2025-10-02 02:52:12,361.55,0.3142,230.37,0.4583,1.3749,236.7,231.16,223.25,402.45,399.09,395.26,398.93,0.0,1.3749,0.0,0,0.3142,0,0.0469,0,0.0469,0,0.3178,0,0.3178,0,0.989,1,0.989,1,50,453.92,266.39,0,1,2025-10-02 02:52:12,17.9,93.9,,0,0,,1
2025-10-02 02:52:57,361.56,0.3131,230.09,0.4584,1.3754,236.7,230.47,223.11,401.5,398.63,395.2,398.42,0.0,1.3754,0.0,0,0.3131,0,0.0462,0,0.0462,0,0.317,0,0.317,0,0.9892,1,0.9892,1,50,453.92,266.39,0,1,2025-10-02 02:52:57,18.0,94.1,,0,0,,1
2025-10-02 02:53:42,361.56,0.3129,230.06,0.4579,1.3739,236.33,230.36,223.51,401.56,398.07,395.63,398.42,0.0,1.3739,0.0,0,0.3129,0,0.0463,0,0.0463,0,0.3165,0,0.3165,0,0.9892,1,0.9892,1,50,453.93,266.39,0,1,2025-10-02 02:53:42,18.1,94.4,,0,0,,1
2025-10-02 02:54:27,361.56,0.313,230.27,0.4583,1.3749,236.79,230.51,223.52,402.18,398.13,396.04,398.78,0.0,1.3749,0.0,0,0.313,0,0.0461,0,0.0461,0,0.3169,0,0.3169,0,0.9893,1,0.9893,1,50,453.93,266.39,0,1,2025-10-02 02:54:27,18.2,94.6,,0,0,,1
2025-10-02 02:55:57,361.64,3.5237,229.04,6.8079,20.4238,233.86,229.83,223.43,399.1,396.91,393.97,396.62,7.0968,7.7048,5.6222,1.338,1.3073,0.8784,3.0698,0.9807,1.1918,0.8974,4.6866,1.6597,1.7708,1.2562,0.7539,0.8065,0.739,0.6994,50,454.03,266.46,1,1,2025-10-02 02:55:57,18.2,92.4,,1,0,,0
2025-10-02 02:56:42,361.68,3.5281,229.07,6.8088,20.4266,234.6,229.78,222.84,399.34,397.09,393.67,396.74,7.1297,7.7146,5.5823,1.3525,1.3021,0.8735,3.0676,0.9827,1.1999,0.885,4.6892,1.6726,1.7727,1.244,0.7546,0.809,0.7353,0.7024,50,454.09,266.5,1,1,2025-10-02 02:56:42,18.0,89.2,,1,0,,0
2025-10-02 02:57:27,361.73,3.4944,229.58,6.7778,20.3335,235.37,230.12,223.25,400.17,397.66,394.9,397.52,7.1034,7.6569,5.5732,1.3416,1.285,0.8679,3.0903,0.9965,1.203,0.8908,4.6781,1.6719,1.762,1.2442,0.749,0.8027,0.7299,0.6978,50,454.15,266.53,1,1,2025-10-02 02:57:27,17.8,86.5,,1,0,,0
2025-10-02 02:58:57,361.81,3.5178,229.57,6.8013,20.4041,236.4,230.02,222.31,399.94,397.81,394.87,397.53,7.1499,7.7223,5.5319,1.3674,1.2886,0.8618,3.0886,0.9921,1.22,0.8765,4.6963,1.6902,1.7763,1.2298,0.7514,0.8093,0.7261,0.7011,50,454.27,266.61,1,1,2025-10-02 02:58:57,17.5,83.4,,1,0,,0
2025-10-02 03:00:27,361.9,3.4692,230.16,6.7582,20.2747,236.41,231.1,222.97,401.37,398.82,395.5,398.61,7.0786,7.6595,5.5366,1.3404,1.2778,0.851,3.1172,1.0008,1.2226,0.8938,4.6781,1.6735,1.7701,1.2345,0.7438,0.8013,0.7225,0.6895,50,454.38,266.69,1,1,2025-10-02 03:00:27,17.0,79.9,,1,0,,0
2025-10-02 03:01:57,361.99,3.4709,230.49,6.7606,20.2818,236.47,231.03,223.98,401.49,399.32,396.65,399.13,7.109,7.6366,5.5362,1.3407,1.2725,0.8576,3.1265,1.0126,1.2191,0.8948,4.6853,1.6811,1.7643,1.24,0.743,0.7979,0.722,0.6919,50,454.5,266.77,1,1,2025-10-02 03:01:57,16.7,80.2,,1,0,,0
2025-10-02 03:02:42,362.03,3.4625,230.31,6.7512,20.2536,236.4,231.02,223.53,401.36,399.05,396.12,398.86,7.0952,7.6275,5.5309,1.3383,1.2699,0.8543,3.1218,1.0098,1.2189,0.8931,4.6757,1.6773,1.7621,1.2363,0.7427,0.7982,0.7214,0.6912,50,454.56,266.81,1,1,2025-10-02 03:02:42,16.7,80.8,,1,0,,0
2025-10-02 03:03:27,362.07,3.4658,230.45,6.758,20.2742,236.21,231,224.14,401.74,399.05,396.47,399.11,7.1119,7.6247,5.5376,1.3375,1.2701,0.8581,3.1284,1.0149,1.2175,0.896,4.6824,1.6799,1.7613,1.2412,0.7423,0.7966,0.7219,0.6916,50,454.62,266.85,1,1,2025-10-02 03:03:27,16.7,78.8,,1,0,,0
2025-10-02 03:04:12,362.12,3.4636,230.3,6.7569,20.2708,236.17,230.55,224.19,401.32,398.81,396.36,398.83,7.144,7.6064,5.5204,1.3417,1.2615,0.8604,3.1264,1.0218,1.2158,0.8889,4.6785,1.6872,1.7537,1.2376,0.7423,0.7955,0.72,0.6955,50,454.68,266.89,1,1,2025-10-02 03:04:12,16.6,78,,1,0,,0
2025-10-02 03:04:57,362.16,3.4551,230.04,6.7463,20.2391,236.33,230.45,223.35,400.9,398.47,395.73,398.33,7.1203,7.6077,5.5111,1.3412,1.2595,0.8545,3.1177,1.015,1.2173,0.8854,4.6668,1.6827,1.7532,1.2309,0.7424,0.7974,0.719,0.6944,50,454.74,266.92,1,1,2025-10-02 03:04:57,16.6,77.9,,1,0,,0
2025-10-02 03:05:42,362.21,3.4575,230.08,6.7455,20.2365,236.41,230.74,223.09,401.13,398.75,395.4,398.42,7.0862,7.6605,5.4898,1.3423,1.2713,0.8439,3.1134,1.001,1.2255,0.8869,4.6676,1.6752,1.7676,1.2247,0.7431,0.8016,0.7199,0.6893,50,454.79,266.96,1,1,2025-10-02 03:05:42,16.6,76.9,,1,0,,0
2025-10-02 03:06:27,362.25,3.4647,230.14,6.7555,20.2666,236.76,231.35,222.32,401.65,398.56,395.4,398.49,7.047,7.716,5.5036,1.3441,1.2848,0.8359,3.1166,0.9871,1.2366,0.8929,4.6771,1.6684,1.7851,1.2236,0.7434,0.8059,0.7204,0.6834,50,454.85,267,1,1,2025-10-02 03:06:27,16.4,75.8,,1,0,,0
2025-10-02 03:07:12,362.29,3.471,230.12,6.7587,20.2762,236.55,231.51,222.3,401.22,398.9,395.34,398.53,7.0318,7.72,5.5244,1.3411,1.2911,0.8388,3.1113,0.9824,1.2328,0.8961,4.6787,1.6634,1.7873,1.2281,0.7446,0.8067,0.7232,0.6833,50,454.91,267.04,1,1,2025-10-02 03:07:12,16.3,75.7,,1,0,,0
2025-10-02 03:07:57,362.33,3.4495,230.09,6.7356,20.2069,236.02,231.51,222.76,401.57,398.87,394.96,398.49,7.0146,7.6675,5.5248,1.3277,1.2827,0.8391,3.1104,0.9873,1.2237,0.8994,4.6614,1.6556,1.7751,1.2307,0.7426,0.8024,0.7235,0.6821,50,454.97,267.08,1,1,2025-10-02 03:07:57,16.3,75.9,,1,0,,0
2025-10-02 03:08:42,362.38,3.4339,229.29,6.7064,20.1194,234.88,230.73,222.27,399.77,397.81,393.63,397.05,6.9629,7.6381,5.5184,1.3141,1.2826,0.8372,3.0741,0.9722,1.2059,0.896,4.6244,1.6354,1.7623,1.2266,0.745,0.8039,0.7285,0.6827,50,455.03,267.12,1,1,2025-10-02 03:08:42,16.2,73.5,,1,0,,0
2025-10-02 03:09:27,362.42,3.4235,229.21,6.6932,20.0798,235.29,229.9,222.46,399.35,397.32,394.12,396.97,7.0662,7.5821,5.4315,1.3326,1.2546,0.8364,3.0724,0.993,1.2079,0.8715,4.614,1.6626,1.7431,1.2083,0.7442,0.8018,0.7203,0.6924,50,455.08,267.16,1,1,2025-10-02 03:09:27,16.1,74.5,,1,0,,0
2025-10-02 03:10:12,362.46,3.4256,229.49,6.6918,20.0756,235.57,230.05,222.85,400.05,397.87,394.29,397.41,7.003,7.5837,5.4889,1.3191,1.2637,0.8427,3.0752,0.9891,1.2002,0.8859,4.6175,1.6497,1.7446,1.2232,0.7441,0.8,0.7251,0.6892,50,455.14,267.19,1,1,2025-10-02 03:10:12,16.1,74.6,,1,0,,0
2025-10-02 03:10:57,362.51,3.4344,229.67,6.7087,20.1262,234.81,230.49,223.72,399.74,398.56,394.9,397.65,6.9944,7.5759,5.5559,1.3072,1.2731,0.854,3.0867,0.9925,1.192,0.9022,4.6315,1.6424,1.7462,1.243,0.7437,0.7964,0.7299,0.6874,50,455.2,267.23,1,1,2025-10-02 03:10:57,16.1,75.3,,1,0,,0
2025-10-02 03:11:42,362.55,3.4249,229.64,6.6963,20.089,235.27,230.07,223.6,399.93,397.68,395.49,397.7,7.0165,7.5347,5.5378,1.3096,1.2588,0.8565,3.0866,1.0036,1.1893,0.8937,4.6225,1.6508,1.7335,1.2383,0.7428,0.7937,0.7268,0.6919,50,455.26,267.27,1,1,2025-10-02 03:11:42,16.1,74.9,,1,0,,0
2025-10-02 03:12:27,362.59,3.4357,229.72,6.7126,20.137800000000002,234.78,231.39,222.99,399.62,399.02,394.77,397.76,6.9877,7.5896,5.5605,1.3091,1.2783,0.8482,3.0932,0.9876,1.2016,0.904,4.6367,1.6406,1.7562,1.2399,0.7431,0.7983,0.7286,0.6842,50,455.32,267.31,1,1,2025-10-02 03:12:27,16.1,74.3,,1,0,,0
2025-10-02 03:13:12,362.64,3.424,229.06,6.6911,20.0733,233.86,231.06,222.28,399.17,397.1,393.82,397.54,6.9396,7.5683,5.5654,1.2975,1.2805,0.846,3.063,0.9733,1.1879,0.9018,4.6087,1.6229,1.7487,1.2371,0.7452,0.7999,0.7331,0.6841,50,455.37,267.35,1,1,2025-10-02 03:13:12,16.1,73.9,,1,0,,0
2025-10-02 03:13:57,362.68,3.4247,229.02,6.6892,20.067700000000002,233.83,230.97,222.27,399.16,396.66,394.07,396.81,6.981,7.5341,5.5526,1.3031,1.2714,0.8502,3.0602,0.9815,1.185,0.8938,4.6067,1.6324,1.7402,1.2342,0.7456,0.7987,0.7315,0.6892,50,455.43,267.39,1,1,2025-10-02 03:13:57,16.1,72.8,,1,0,,0
2025-10-02 03:15:27,362.76,3.4427,228.75,6.7061,20.1185,233.9,229.79,222.57,398.56,395.91,394.02,396.13,7.0246,7.5559,5.538,1.3145,1.2707,0.8575,3.0494,0.9844,1.1803,0.8847,4.6119,1.6431,1.7363,1.2326,0.7485,0.8004,0.7326,0.6959,49.9,455.55,267.46,1,1,2025-10-02 03:15:27,16.0,72.6,,1,0,,0
2025-10-02 03:16:12,362.81,3.4409,228.7,6.6988,20.0964,234.29,229.82,222,398.63,396.5,393.04,396.08,7.0129,7.5639,5.5196,1.3184,1.2702,0.8523,3.0434,0.9793,1.1843,0.8798,4.6067,1.6431,1.7383,1.2254,0.749,0.8027,0.7313,0.6957,50,455.6,267.5,1,1,2025-10-02 03:16:12,15.9,72.2,,1,0,,0
2025-10-02 03:16:57,362.85,3.4333,229.09,6.702,20.106,235.24,230.89,221.14,400.07,396.74,393.36,396.9,6.9913,7.638,5.4767,1.3269,1.2761,0.8302,3.0662,0.9703,1.2147,0.8812,4.6193,1.6446,1.7635,1.2111,0.7458,0.8072,0.7243,0.6857,50,455.66,267.54,1,1,2025-10-02 03:16:57,15.8,71.6,,1,0,,0
2025-10-02 03:17:42,362.89,3.4312,228.89,6.6888,20.066499999999998,234.39,230.71,221.59,398.59,397.3,393.23,396.32,6.9101,7.625,5.5314,1.3052,1.289,0.8371,3.0472,0.9578,1.1945,0.8949,4.6045,1.6197,1.7592,1.2257,0.7477,0.8062,0.7334,0.6831,50,455.72,267.58,1,1,2025-10-02 03:17:42,15.7,72,,1,0,,0
2025-10-02 03:18:27,362.94,3.4286,228.95,6.6898,20.0694,234.35,231.5,221.02,398.93,397.39,393.11,396.47,6.8832,7.6636,5.5226,1.305,1.2977,0.8258,3.0514,0.9466,1.2066,0.8982,4.6078,1.6131,1.7741,1.2206,0.747,0.8094,0.7323,0.6768,50,455.78,267.62,1,1,2025-10-02 03:18:27,15.7,72.6,,1,0,,0
2025-10-02 03:19:12,362.98,3.4321,229.1,6.6971,20.091299999999997,233.81,231.68,221.83,398.92,397.88,393.45,396.75,6.8942,7.6322,5.5649,1.2969,1.2983,0.8369,3.0594,0.9557,1.1971,0.9067,4.6146,1.6119,1.7682,1.2345,0.7464,0.805,0.7351,0.6782,50,455.83,267.65,1,1,2025-10-02 03:19:12,15.6,71.9,,1,0,,0
2025-10-02 03:19:57,363.02,3.4263,229.42,6.6979,20.0939,232.93,231.74,223.61,398.84,398.67,394.47,397.38,6.9145,7.5869,5.5925,1.2841,1.2944,0.8478,3.075,0.9705,1.1863,0.9182,4.6193,1.6106,1.7582,1.2505,0.7442,0.7977,0.7372,0.6783,50,455.89,267.69,1,1,2025-10-02 03:19:57,15.6,72,,1,0,,0
2025-10-02 03:20:42,363.06,3.4123,229.33,6.685,20.0551,233.41,231.1,223.48,398.7,398.4,394.34,397.19,6.9072,7.5871,5.5608,1.2849,1.2856,0.8418,3.075,0.9724,1.1891,0.9134,4.6083,1.6122,1.7534,1.2427,0.7428,0.7973,0.7341,0.6776,50,455.95,267.73,1,1,2025-10-02 03:20:42,15.5,72.2,,1,0,,0
2025-10-02 03:21:27,363.11,3.4075,229.34,6.6725,20.0176,233,230.89,224.15,398.88,397.92,394.79,397.19,6.91,7.5332,5.5744,1.2769,1.2796,0.851,3.0692,0.9794,1.1754,0.9145,4.5989,1.61,1.7393,1.2495,0.743,0.7934,0.7364,0.6812,50,456.01,267.77,1,1,2025-10-02 03:21:27,15.4,71.7,,1,0,,0
2025-10-02 03:22:57,363.19,3.4102,228.94,6.6704,20.011400000000002,233.55,230.36,222.93,398.87,396.86,393.76,396.49,6.9234,7.5807,5.5073,1.2939,1.2784,0.838,3.0515,0.9682,1.1867,0.8965,4.591,1.617,1.7463,1.2277,0.7452,0.8006,0.7329,0.6828,50,456.12,267.85,1,1,2025-10-02 03:22:57,15.3,72.7,,1,0,,0
2025-10-02 03:23:42,363.23,3.4022,228.88,6.6616,19.9848,233.21,231.23,222.21,398.37,397.52,393.22,396.38,6.867,7.5673,5.5505,1.2815,1.2852,0.8355,3.0498,0.959,1.1843,0.9066,4.5846,1.6015,1.7498,1.2334,0.7446,0.8006,0.7353,0.6776,50,456.18,267.88,1,1,2025-10-02 03:23:42,15.3,73.1,,1,0,,0
2025-10-02 03:24:27,363.28,3.3968,229.21,6.6583,19.975099999999998,234.49,231.31,221.83,399.39,397.69,393.7,396.98,6.9249,7.606,5.4442,1.3059,1.2736,0.8173,3.0623,0.9634,1.2106,0.8883,4.5909,1.6238,1.7593,1.2077,0.7427,0.8047,0.7247,0.677,50,456.24,267.92,1,1,2025-10-02 03:24:27,15.2,73.6,,1,0,,0
2025-10-02 03:25:12,363.32,3.3963,228.31,6.6438,19.9316,232.87,230.99,221.08,397.7,396.83,391.59,395.37,6.8721,7.6135,5.446,1.2957,1.287,0.8136,3.0202,0.9378,1.1955,0.8868,4.5629,1.6003,1.7586,1.204,0.7472,0.81,0.7326,0.676,50,456.3,267.96,1,1,2025-10-02 03:25:12,15.2,73.1,,1,0,,0
2025-10-02 03:25:57,363.33,0.3218,229.32,0.4684,1.4054,234.52,231.65,221.8,399.68,398.15,393.53,397.16,0.0,1.4054,0.0,0,0.3218,0,0.0458,0,0.0458,0,0.3256,0,0.3256,0,0.99,1,0.99,1,50,456.31,267.97,0,1,2025-10-02 03:25:57,15.2,72.6,,0,0,,1
2025-10-02 03:26:42,363.33,0.3178,229.21,0.4638,1.3914,234.8,231.19,221.66,399.53,397.76,393.51,396.92,0.0,1.3914,0.0,0,0.3178,0,0.0463,0,0.0463,0,0.3217,0,0.3217,0,0.9895,1,0.9895,1,50,456.31,267.97,0,1,2025-10-02 03:26:42,15.1,73.9,,0,0,,1
2025-10-02 03:27:27,363.34,0.3166,229.05,0.4627,1.3882,233.83,230.9,222.44,399.31,397.43,393.3,396.68,0.0,1.3882,0.0,0,0.3166,0,0.0466,0,0.0466,0,0.3205,0,0.3205,0,0.9893,1,0.9893,1,50,456.32,267.97,0,1,2025-10-02 03:27:27,15.3,77.4,,0,0,,1
2025-10-02 03:28:12,363.34,0.3156,229.12,0.4614,1.3843,233.7,230.93,222.73,399.13,397.95,393.26,396.74,0.0,1.3843,0.0,0,0.3156,0,0.047,0,0.047,0,0.3197,0,0.3197,0,0.989,1,0.989,1,50,456.32,267.97,0,1,2025-10-02 03:28:12,15.5,80.7,,0,0,,1
2025-10-02 03:28:57,363.35,0.3166,229.2,0.461,1.383,234.02,231.14,222.46,399.47,397.71,393.63,396.93,0.0,1.383,0.0,0,0.3156,0,0.0474,0,0.0474,0,0.3197,0,0.3197,0,0.9889,1,0.9888,1,50,456.32,267.97,0,1,2025-10-02 03:28:57,15.7,83.2,,0,0,,1
2025-10-02 03:29:42,363.35,0.3156,229.25,0.4609,1.3827,233.84,231.24,222.67,399.01,398.66,393.3,397.16,0.0,1.3827,0.0,0,0.3156,0,0.0477,0,0.0477,0,0.3197,0,0.3197,0,0.9887,1,0.9887,1,50,456.33,267.97,0,1,2025-10-02 03:29:42,16.0,85.1,,0,0,,1
2025-10-02 03:30:27,363.35,0.3164,229.23,0.4611,1.3833,234.45,231.72,221.54,399.89,397.69,393.36,396.9,0.0,1.3833,0.0,0,0.3164,0,0.048,0,0.048,0,0.3205,0,0.3205,0,0.9886,1,0.9886,1,50,456.33,267.97,0,1,2025-10-02 03:30:27,16.2,86.4,,0,0,,1
2025-10-02 03:31:12,363.36,0.3164,229.62,0.461,1.3831,235.59,231.84,221.43,400.82,398.35,393.71,397.65,0.0,1.3831,0.0,0,0.3164,0,0.0487,0,0.0487,0,0.3207,0,0.3207,0,0.9883,1,0.9883,1,50,456.34,267.97,0,1,2025-10-02 03:31:12,16.5,88.2,,0,0,,1
2025-10-02 03:31:57,363.36,0.3169,229.54,0.4613,1.384,234.68,232.06,221.89,400.2,399.22,393.05,397.46,0.0,1.384,0.0,0,0.3169,0,0.0487,0,0.0487,0,0.3212,0,0.3212,0,0.9883,1,0.9883,1,50,456.34,267.97,0,1,2025-10-02 03:31:57,16.7,89.4,,0,0,,1
2025-10-02 03:32:42,363.37,0.3155,229.17,0.4601,1.3803,234.44,231.72,221.35,399.46,398.15,392.93,396.7,0.0,1.3803,0.0,0,0.3155,0,0.0488,0,0.0488,0,0.3198,0,0.3198,0,0.9882,1,0.9882,1,50,456.34,267.97,0,1,2025-10-02 03:32:42,16.9,90.2,,0,0,,1
2025-10-02 03:33:27,363.37,0.315,229.18,0.4596,1.3788,234.41,231.56,221.57,399.75,397.98,392.89,397.03,0.0,1.3788,0.0,0,0.315,0,0.0484,0,0.0484,0,0.3193,0,0.3193,0,0.9884,1,0.9884,1,50,456.35,267.97,0,1,2025-10-02 03:33:27,17.0,90.7,,0,0,,1
2025-10-02 03:34:12,363.37,0.3159,229.24,0.4607,1.3822,234.2,231.6,221.93,399.72,398.03,393.22,396.97,0.0,1.3822,0.0,0,0.3159,0,0.0481,0,0.0481,0,0.3201,0,0.3201,0,0.9886,1,0.9886,1,50,456.35,267.97,0,1,2025-10-02 03:34:12,17.2,91,,0,0,,1
2025-10-02 03:34:57,363.38,0.3148,229.09,0.4597,1.3792,234.07,231.27,221.94,400.01,397.04,393.2,396.96,0.0,1.3792,0.0,0,0.3148,0,0.0475,0,0.0475,0,0.319,0,0.319,0,0.9887,1,0.9887,1,50,456.36,267.98,0,1,2025-10-02 03:34:57,17.4,91.6,,0,0,,1
2025-10-02 03:35:42,363.38,0.3143,229.21,0.4592,1.3777,234,231.17,222.48,399.66,397.94,393.25,396.89,0.0,1.3777,0.0,0,0.3143,0,0.0477,0,0.0477,0,0.3185,0,0.3185,0,0.9886,1,0.9886,1,50,456.36,267.98,0,1,2025-10-02 03:35:42,17.5,91.9,,0,0,,1
2025-10-02 03:36:27,363.38,0.3134,229.14,0.4587,1.3761,234.36,230.7,222.37,399.83,397,393.67,396.79,0.0,1.3761,0.0,0,0.3134,0,0.0472,0,0.0472,0,0.3175,0,0.3175,0,0.9888,1,0.9888,1,50,456.36,267.98,0,1,2025-10-02 03:36:27,17.6,92.3,,0,0,,1
2025-10-02 03:37:12,363.39,0.3147,229.24,0.4593,1.378,234.24,231.48,222.01,399.47,397.94,393.55,397,0.0,1.378,0.0,0,0.3147,0,0.0482,0,0.0482,0,0.319,0,0.319,0,0.9884,1,0.9884,1,50,456.37,267.98,0,1,2025-10-02 03:37:12,17.8,92.8,,0,0,,1
2025-10-02 03:37:57,363.39,0.3149,229.42,0.4591,1.3774,234.23,231.7,222.33,399.5,398.63,393.73,397.35,0.0,1.3774,0.0,0,0.3149,0,0.0484,0,0.0484,0,0.3191,0,0.3191,0,0.9883,1,0.9883,1,50,456.37,267.98,0,1,2025-10-02 03:37:57,17.9,93.1,,0,0,,1
2025-10-02 03:38:42,363.4,0.3147,229.42,0.4591,1.3774,234.28,231.49,222.49,399.46,398.4,394.02,397.3,0.0,1.3774,0.0,0,0.3147,0,0.0478,0,0.0478,0,0.3189,0,0.3189,0,0.9886,1,0.9886,1,50,456.38,267.98,0,1,2025-10-02 03:38:42,18.1,93.4,,0,0,,1
2025-10-02 03:39:27,363.4,0.3145,229.04,0.4587,1.3763,234.07,231.63,221.44,399.07,397.63,393.23,396.62,0.0,1.3763,0.0,0,0.3145,0,0.0484,0,0.0484,0,0.3188,0,0.3188,0,0.9883,1,0.9883,1,50,456.38,267.98,0,1,2025-10-02 03:39:27,18.2,93.4,,0,0,,1
2025-10-02 03:40:12,363.4,0.3135,228.61,0.4578,1.3736,233.17,231.19,221.47,398.19,397.27,392.21,395.88,0.0,1.3736,0.0,0,0.3135,0,0.0471,0,0.0471,0,0.3176,0,0.3176,0,0.9889,1,0.9889,1,50,456.38,267.98,0,1,2025-10-02 03:40:12,18.3,93.4,,0,0,,1
2025-10-02 03:40:57,363.43,3.4264,227.7,6.6842,20.052599999999998,232.23,230.7,220.18,396.39,396.12,390.41,394.32,6.8378,7.687,5.5278,1.2942,1.3102,0.822,3.0082,0.9189,1.1921,0.8972,4.5784,1.5879,1.7734,1.2171,0.7514,0.8153,0.7396,0.6755,50,456.42,268,1,1,2025-10-02 03:40:57,18.4,93.5,,1,0,,0
2025-10-02 03:41:42,363.47,3.4582,227.81,6.7144,20.1433,232.32,231.01,220.12,397.18,395.42,390.97,394.52,6.9002,7.7209,5.5222,1.3126,1.3188,0.8268,3.008,0.9192,1.1981,0.8907,4.6022,1.6031,1.7836,1.2155,0.7545,0.8191,0.7401,0.6803,50,456.47,268.04,1,1,2025-10-02 03:41:42,18.3,91.5,,1,0,,0
2025-10-02 03:42:27,363.51,3.4715,227.93,6.7254,20.1764,232.63,230.77,220.4,397.36,395.97,390.83,394.69,6.9267,7.7196,5.5301,1.3189,1.3187,0.8339,3.0081,0.9246,1.1951,0.8884,4.6116,1.6114,1.7815,1.2188,0.7557,0.8188,0.7409,0.6843,50,456.53,268.07,1,1,2025-10-02 03:42:27,18.2,88.2,,1,0,,0
2025-10-02 03:43:57,363.6,3.4739,228.44,6.7303,20.1909,233.12,230.94,221.26,397.33,397.03,392.39,395.62,6.9886,7.6221,5.5802,1.3183,1.3004,0.8552,3.0291,0.9558,1.1835,0.8898,4.6241,1.6292,1.7602,1.2347,0.7537,0.8095,0.7395,0.6929,50,456.65,268.15,1,1,2025-10-02 03:43:57,17.8,84.5,,1,0,,0
2025-10-02 03:44:42,363.64,3.4645,228.46,6.7202,20.160800000000002,233.03,231.08,221.29,397.61,396.83,392.48,395.61,6.9595,7.6345,5.5668,1.3131,1.303,0.8484,3.0288,0.9502,1.1862,0.8924,4.6178,1.6218,1.7642,1.2319,0.7528,0.8101,0.7394,0.689,50,456.7,268.19,1,1,2025-10-02 03:44:42,17.6,82.8,,1,0,,0
2025-10-02 03:45:27,363.69,3.4719,229.27,6.7376,20.213,235.14,231.65,221.03,399.97,397.4,393.73,397.03,7.056,7.6312,5.5258,1.3408,1.2846,0.8466,3.0675,0.9759,1.2117,0.8798,4.6483,1.6591,1.7678,1.2214,0.7494,0.8085,0.7274,0.6933,50.1,456.76,268.23,1,1,2025-10-02 03:45:27,17.4,80.6,,1,0,,0
2025-10-02 03:46:57,363.78,3.4541,229.44,6.7238,20.1716,234.52,231.43,222.39,399.91,397.88,394.26,397.34,7.0275,7.626,5.5181,1.3257,1.2847,0.8437,3.0759,0.9778,1.2074,0.8907,4.6401,1.6481,1.7649,1.2272,0.7468,0.8047,0.7286,0.6877,50,456.88,268.3,1,1,2025-10-02 03:46:57,17.0,77.9,,1,0,,0
2025-10-02 03:47:42,363.82,3.4337,229.5,6.7026,20.108,235.42,231.3,221.78,400.36,397.64,394.29,397.43,7.0265,7.6445,5.437,1.335,1.2738,0.8249,3.077,0.9752,1.2232,0.8786,4.6282,1.6542,1.7682,1.2058,0.7447,0.8074,0.7212,0.6844,50,456.94,268.34,1,1,2025-10-02 03:47:42,16.9,77.3,,1,0,,0
2025-10-02 03:48:27,363.86,3.4374,229.33,6.7043,20.113,234.44,231.14,222.42,399.74,397.92,393.78,397.17,7.0475,7.6073,5.4582,1.3288,1.2731,0.8355,3.0713,0.9808,1.2103,0.8802,4.6246,1.6522,1.7584,1.214,0.7457,0.8045,0.7247,0.6884,50,456.99,268.38,1,1,2025-10-02 03:48:27,16.7,76.3,,1,0,,0
2025-10-02 03:49:12,363.9,3.4349,229.1,6.6979,20.093899999999998,235.26,231.19,220.87,400.1,397.02,393.12,396.73,7.0241,7.6607,5.4091,1.3407,1.2756,0.8186,3.0608,0.965,1.2261,0.8696,4.6183,1.6525,1.7711,1.1947,0.7466,0.8116,0.7209,0.6854,50,457.05,268.42,1,1,2025-10-02 03:49:12,16.5,75.3,,1,0,,0
2025-10-02 03:49:57,363.95,3.4262,229.13,6.6893,20.0681,235.22,231.39,220.78,400.15,397.38,392.81,396.64,6.9888,7.6543,5.425,1.3319,1.2775,0.8168,3.0607,0.9619,1.2237,0.8751,4.6128,1.6439,1.7711,1.1977,0.7457,0.8106,0.7221,0.6823,50,457.11,268.46,1,1,2025-10-02 03:49:57,16.4,74.9,,1,0,,0
2025-10-02 03:50:42,363.99,3.4202,228.74,6.6813,20.044,234.58,230.83,220.81,399.39,396.4,392.56,396.14,7.0165,7.6176,5.4099,1.3318,1.2681,0.8203,3.0488,0.9658,1.2153,0.8678,4.5989,1.6459,1.7584,1.1946,0.7464,0.8095,0.7219,0.6869,50,457.17,268.49,1,1,2025-10-02 03:50:42,16.2,74.7,,1,0,,0
2025-10-02 03:51:27,364.03,3.4125,228.69,6.6707,20.0121,235.16,230.63,220.3,399.09,396.16,392.83,396,6.9975,7.6086,5.406,1.3312,1.2631,0.8183,3.0462,0.966,1.2155,0.8648,4.5912,1.6455,1.7548,1.1909,0.746,0.8093,0.7205,0.6873,50,457.23,268.53,1,1,2025-10-02 03:51:27,16.1,73.6,,1,0,,0
