readable_time,Active Energy (kWh),mt_power,mvol,mcurr,tot_curr,mvol_r,mvol_y,mvol_b,mvol_ry,mvol_yb,mvol_br,mvolt_p,Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),mpow_r,mpow_y,mpow_b,mr_power,mrpow_r,mrpow_y,mrpow_b,ma_power,mapow_r,mapow_y,mapow_b,mt_pf,mpf_r,mpf_y,mpf_b,mfreq,ma_energy,mr_energy,con_st,mc_st,temp_time,Temperature (°C),humidity,Door Status,compressor_on,heater_on,door_status,fan_status
2025-10-02 03:52:12,364.08,3.41,228.52,6.6615,19.9845,234.91,230.52,220.14,398.87,395.92,392.39,396.17,6.9829,7.5945,5.4071,1.3277,1.2635,0.8187,3.0332,0.9616,1.2086,0.8629,4.5814,1.6404,1.7507,1.1903,0.7471,0.8098,0.7226,0.6882,50,457.28,268.57,1,1,2025-10-02 03:52:12,16.0,73.3,,1,0,,0
2025-10-02 03:52:57,364.12,3.4037,229,6.6614,19.984299999999998,235.28,231.05,220.67,399.85,396.61,393.22,396.48,6.9908,7.5902,5.4033,1.3274,1.2604,0.816,3.0545,0.9697,1.2163,0.8685,4.5909,1.6448,1.7537,1.1923,0.7442,0.8074,0.7195,0.6847,50,457.34,268.61,1,1,2025-10-02 03:52:57,15.8,73,,1,0,,0
2025-10-02 03:53:42,364.16,3.4064,228.87,6.6581,19.9743,234.84,231.39,220.4,399.28,397.32,392.38,396.34,6.8937,7.6365,5.4441,1.3124,1.2823,0.8117,3.0427,0.9466,1.2129,0.8832,4.5858,1.6189,1.767,1.1999,0.7457,0.811,0.7264,0.6766,50.1,457.4,268.65,1,1,2025-10-02 03:53:42,15.7,72.9,,1,0,,0
2025-10-02 03:54:27,364.2,3.4063,228.93,6.6634,19.9903,234.54,231.38,220.87,399.23,397.27,392.81,396.39,6.8997,7.646,5.4446,1.3105,1.2838,0.812,3.0481,0.9478,1.2141,0.8862,4.5899,1.6183,1.7691,1.2025,0.7452,0.8102,0.7265,0.6755,50,457.45,268.68,1,1,2025-10-02 03:54:27,15.6,72.8,,1,0,,0
2025-10-02 03:55:57,364.29,3.4027,228.31,6.6492,19.9478,233.65,231.07,220.23,397.72,396.78,391.57,395.34,6.8357,7.6617,5.4504,1.2998,1.2954,0.8074,3.0186,0.9269,1.204,0.8877,4.5679,1.5972,1.7704,1.2003,0.748,0.8141,0.7324,0.6728,50,457.57,268.76,1,1,2025-10-02 03:55:57,15.5,72.1,,1,0,,0
2025-10-02 03:57:27,364.37,3.4033,228.62,6.6545,19.9636,234.93,230.75,220.2,399.11,396.58,392,395.9,6.9345,7.6626,5.3665,1.3265,1.2756,0.8011,3.0352,0.9447,1.2221,0.8684,4.579,1.6291,1.7681,1.1817,0.7463,0.8145,0.722,0.678,50,457.68,268.84,1,1,2025-10-02 03:57:27,15.3,72.3,,1,0,,0
2025-10-02 03:58:12,364.41,0.3206,229.08,0.4669,1.4008,235.56,230.67,221.02,400.1,397.49,392.47,396.64,0.0,1.4008,0.0,0,0.3196,0,0.044,0,0.044,0,0.3231,0,0.3231,0,0.9907,1,0.9906,1,50,457.73,268.87,0,1,2025-10-02 03:58:12,15.3,72.6,,0,0,,1
2025-10-02 03:58:57,364.41,0.3179,229.24,0.4642,1.3928,235.48,230.78,221.46,400.09,397.47,393.35,396.96,0.0,1.3928,0.0,0,0.3179,0,0.0448,0,0.0448,0,0.3214,0,0.3214,0,0.9902,1,0.99,1,50,457.74,268.87,0,1,2025-10-02 03:58:57,15.3,73.4,,0,0,,1
2025-10-02 03:59:42,364.42,0.3173,229.07,0.4631,1.3894,235.29,231.41,220.53,399.99,397.21,392.86,396.75,0.0,1.3894,0.0,0,0.3173,0,0.0466,0,0.0466,0,0.3215,0,0.3215,0,0.9893,1,0.9894,1,50,457.74,268.87,0,1,2025-10-02 03:59:42,15.3,76.4,,0,0,,1
2025-10-02 04:00:27,364.42,0.3179,229.43,0.4621,1.3863,235.77,231.92,220.62,400.72,397.36,393.87,397.36,0.0,1.3863,0.0,0,0.3179,0,0.0474,0,0.0474,0,0.3215,0,0.3215,0,0.989,1,0.9889,1,50,457.74,268.87,0,1,2025-10-02 04:00:27,15.5,79.3,,0,0,,1
2025-10-02 04:01:12,364.43,0.3158,229.2,0.4614,1.3843,235.88,231.22,220.52,400.27,396.63,393.85,396.89,0.0,1.3843,0.0,0,0.3158,0,0.0471,0,0.0471,0,0.3201,0,0.3201,0,0.989,1,0.9891,1,50,457.75,268.87,0,1,2025-10-02 04:01:12,15.7,82.4,,0,0,,1
2025-10-02 04:01:57,364.43,0.3157,229.16,0.4608,1.3825,235.53,231.19,220.77,400.13,397.14,393.24,396.83,0.0,1.3825,0.0,0,0.3157,0,0.047,0,0.047,0,0.3196,0,0.3196,0,0.9891,1,0.989,1,50,457.75,268.87,0,1,2025-10-02 04:01:57,15.9,84.1,,0,0,,1
2025-10-02 04:02:42,364.43,0.315,229.02,0.4605,1.3817,234.7,230.88,221.49,399.77,396.82,393.25,396.61,0.0,1.3817,0.0,0,0.315,0,0.047,0,0.047,0,0.319,0,0.319,0,0.989,1,0.989,1,50,457.76,268.87,0,1,2025-10-02 04:02:42,16.1,85.4,,0,0,,1
2025-10-02 04:03:27,364.44,0.3141,228.84,0.4596,1.379,234.97,230.76,220.79,399.52,396.84,392.48,396.26,0.0,1.379,0.0,0,0.3141,0,0.0472,0,0.0472,0,0.3182,0,0.3182,0,0.9889,1,0.9889,1,49.9,457.76,268.87,0,1,2025-10-02 04:03:27,16.3,86.8,,0,0,,1
2025-10-02 04:04:12,364.44,0.3132,228.36,0.4594,1.3782,234.64,230.13,220.33,398.75,395.9,391.72,395.47,0.0,1.3782,0.0,0,0.3132,0,0.0465,0,0.0465,0,0.3172,0,0.3172,0,0.9891,1,0.9891,1,49.9,457.76,268.87,0,1,2025-10-02 04:04:12,16.5,88.1,,0,0,,1
2025-10-02 04:04:57,364.45,0.3124,228.14,0.4586,1.3759,234.48,229.94,220.01,398.21,395.96,390.99,395.04,0.0,1.3759,0.0,0,0.3124,0,0.0463,0,0.0463,0,0.3164,0,0.3164,0,0.9891,1,0.9891,1,49.9,457.77,268.87,0,1,2025-10-02 04:04:57,16.8,89.2,,0,0,,1
2025-10-02 04:05:42,364.45,0.3123,227.95,0.4583,1.375,234.58,230.05,219.24,398.48,395.55,390.16,394.69,0.0,1.375,0.0,0,0.3123,0,0.0466,0,0.0466,0,0.3163,0,0.3163,0,0.989,1,0.989,1,49.9,457.77,268.87,0,1,2025-10-02 04:05:42,17.0,90.4,,0,0,,1
2025-10-02 04:06:27,364.45,0.3124,228.12,0.4582,1.3747,234.13,230.15,220.08,398.51,395.49,391.12,395.1,0.0,1.3747,0.0,0,0.3124,0,0.0464,0,0.0464,0,0.3164,0,0.3164,0,0.9891,1,0.9891,1,50,457.78,268.88,0,1,2025-10-02 04:06:27,17.1,90.9,,0,0,,1
2025-10-02 04:07:12,364.46,0.3141,228.15,0.4589,1.3767,232.99,231.22,220.26,398.47,396.22,390.65,395.12,0.0,1.3767,0.0,0,0.3141,0,0.0477,0,0.0477,0,0.3183,0,0.3183,0,0.9886,1,0.9886,1,50,457.78,268.88,0,1,2025-10-02 04:07:12,17.3,91.3,,0,0,,1
2025-10-02 04:07:57,364.46,0.3155,228.25,0.4601,1.3804,231.81,231.55,221.39,397.71,397.08,391.05,395.21,0.0,1.3804,0.0,0,0.3155,0,0.0478,0,0.0478,0,0.3196,0,0.3196,0,0.9887,1,0.9887,1,50,457.78,268.88,0,1,2025-10-02 04:07:57,17.5,91.7,,0,0,,1
2025-10-02 04:08:42,364.46,0.3139,228.28,0.4587,1.3762,231.72,231.03,222.11,397.43,396.35,392.3,395.39,0.0,1.3762,0.0,0,0.3139,0,0.047,0,0.047,0,0.3179,0,0.3179,0,0.9889,1,0.9889,1,50,457.79,268.88,0,1,2025-10-02 04:08:42,17.6,91.6,,0,0,,1
2025-10-02 04:09:27,364.47,0.3139,228.16,0.4587,1.3762,232.03,231.03,221.43,397.37,396.5,391.53,395.17,0.0,1.3762,0.0,0,0.3139,0,0.0471,0,0.0471,0,0.3179,0,0.3179,0,0.9889,1,0.9889,1,50,457.79,268.88,0,1,2025-10-02 04:09:27,17.7,92.3,,0,0,,1
2025-10-02 04:10:12,364.47,0.3141,228.22,0.4587,1.3763,232.18,231.15,221.33,397.75,396.52,391.43,395.16,0.0,1.3763,0.0,0,0.3141,0,0.0471,0,0.0471,0,0.3181,0,0.3181,0,0.9889,1,0.9889,1,50,457.8,268.88,0,1,2025-10-02 04:10:12,17.9,92.5,,0,0,,1
2025-10-02 04:10:57,364.48,0.3133,228.22,0.4583,1.3751,232.6,230.77,221.3,397.4,396.72,391.54,395.19,0.0,1.3751,0.0,0,0.3133,0,0.0468,0,0.0468,0,0.3173,0,0.3173,0,0.989,1,0.989,1,50,457.8,268.88,0,1,2025-10-02 04:10:57,18.0,92.9,,0,0,,1
2025-10-02 04:11:42,364.48,0.3126,228.13,0.4578,1.3735,232.73,230.43,221.23,397.87,395.77,391.6,395.06,0.0,1.3735,0.0,0,0.3126,0,0.0463,0,0.0463,0,0.3165,0,0.3165,0,0.9892,1,0.9892,1,50,457.8,268.88,0,1,2025-10-02 04:11:42,18.1,93.3,,0,0,,1
2025-10-02 04:12:27,364.48,0.3124,228.06,0.4578,1.3736,233.36,230.24,220.59,397.77,395.39,391.68,394.92,0.0,1.3736,0.0,0,0.3124,0,0.046,0,0.046,0,0.3163,0,0.3163,0,0.9893,1,0.9893,1,50,457.81,268.88,0,1,2025-10-02 04:12:27,18.2,93.3,,0,0,,1
2025-10-02 04:13:12,364.52,3.4319,226.76,6.6715,20.0146,232.05,228.8,219.45,395.15,393.72,389.2,392.71,6.9121,7.6298,5.4727,1.3106,1.2904,0.8309,2.9626,0.9233,1.1729,0.8665,4.5506,1.604,1.7457,1.201,0.7569,0.8174,0.74,0.6921,50,457.85,268.91,1,1,2025-10-02 04:13:12,18.3,93.1,,1,0,,0
2025-10-02 04:13:57,364.56,3.4314,226.73,6.6655,19.9965,232.83,228.6,218.78,395.89,393.2,388.82,392.62,6.9655,7.6317,5.3993,1.3297,1.2787,0.823,2.9584,0.9273,1.1843,0.8469,4.5476,1.6218,1.7446,1.1813,0.7573,0.8202,0.7336,0.6969,50,457.91,268.95,1,1,2025-10-02 04:13:57,18.2,90.4,,1,0,,0
2025-10-02 04:14:42,364.6,3.4288,226.76,6.6604,19.9812,232.13,228.57,219.6,395.05,393.62,389.4,392.67,6.9332,7.5836,5.4644,1.3114,1.2807,0.8367,2.9564,0.9315,1.1654,0.8595,4.5428,1.6094,1.7334,1.2,0.7573,0.8152,0.7396,0.6975,50,457.97,268.98,1,1,2025-10-02 04:14:42,18.1,87.4,,1,0,,0
2025-10-02 04:15:27,364.65,3.43,226.48,6.6624,19.987199999999998,231.63,228.75,219.06,394.89,393.25,388.44,392.19,6.9026,7.6161,5.4685,1.3078,1.2913,0.8309,2.9476,0.9185,1.1668,0.8623,4.539,1.5988,1.7422,1.1979,0.7584,0.8183,0.7419,0.6938,50,458.02,269.02,1,1,2025-10-02 04:15:27,17.9,85.4,,1,0,,0
2025-10-02 04:16:12,364.69,3.4285,227.27,6.6757,20.0271,233.43,229.31,219.08,396.68,394.38,389.6,393.53,6.9622,7.6577,5.4072,1.3298,1.2807,0.818,2.9879,0.9329,1.1988,0.8562,4.5658,1.6252,1.756,1.1846,0.7538,0.8186,0.73,0.6908,49.9,458.08,269.06,1,1,2025-10-02 04:16:12,17.8,83.8,,1,0,,0
2025-10-02 04:16:57,364.73,3.427,227.13,6.6697,20.0091,232.67,229.52,219.21,396.3,394.23,389.45,393.36,6.89,7.6636,5.4555,1.3119,1.2949,0.8203,2.9771,0.9199,1.1877,0.8695,4.5579,1.6031,1.7589,1.1959,0.7549,0.8187,0.7369,0.6862,50,458.14,269.09,1,1,2025-10-02 04:16:57,17.6,81.6,,1,0,,0
2025-10-02 04:18:27,364.82,3.4164,227.39,6.6605,19.9816,233.09,230.04,219.04,397.1,394.67,389.53,393.83,6.8907,7.6783,5.4126,1.3162,1.2923,0.8079,2.9879,0.9192,1.2014,0.8673,4.558,1.6062,1.7663,1.1856,0.7527,0.8198,0.7323,0.6816,50,458.25,269.17,1,1,2025-10-02 04:18:27,17.2,79.2,,1,0,,0
2025-10-02 04:19:57,364.9,3.4118,227.61,6.6506,19.951999999999998,233.91,229.76,219.16,397.21,394.4,390.83,394.18,6.9776,7.5963,5.3781,1.3304,1.2658,0.8157,2.9925,0.9439,1.1987,0.85,4.5561,1.6321,1.7453,1.1787,0.7517,0.8155,0.726,0.6923,50,458.36,269.24,1,1,2025-10-02 04:19:57,16.8,77.3,,1,0,,0
2025-10-02 04:20:42,364.94,3.4111,228.03,6.6606,19.982,234.18,230.88,219.03,398.34,395.19,391.1,394.87,6.9568,7.6313,5.3939,1.3282,1.2746,0.8084,3.0165,0.942,1.2135,0.861,4.5725,1.6291,1.7619,1.1814,0.7491,0.8156,0.7242,0.6844,50,458.42,269.28,1,1,2025-10-02 04:20:42,16.7,76.4,,1,0,,0
2025-10-02 04:21:27,364.99,3.4147,227.89,6.6649,19.994799999999998,233.48,230.91,219.3,397.62,395.56,390.74,394.66,6.9151,7.6357,5.444,1.3149,1.2856,0.8142,3.0114,0.9354,1.2036,0.8724,4.5716,1.6145,1.7632,1.1939,0.75,0.8148,0.7299,0.6823,50,458.48,269.32,1,1,2025-10-02 04:21:27,16.5,75.4,,1,0,,0
2025-10-02 04:22:57,365.07,3.406,227.15,6.6466,19.939999999999998,232.03,230.17,219.26,395.92,395.03,389.11,393.31,6.8495,7.6399,5.4506,1.2982,1.2958,0.812,2.9775,0.9154,1.1858,0.8763,4.5429,1.5893,1.7585,1.1951,0.7528,0.8172,0.7377,0.6797,50,458.59,269.39,1,1,2025-10-02 04:22:57,16.2,74,,1,0,,0
2025-10-02 04:24:27,365.16,3.3944,227.37,6.6381,19.914299999999997,231.5,230.92,219.7,396.67,394.87,389.76,393.75,6.8103,7.6628,5.4412,1.2882,1.3046,0.8016,2.9856,0.9072,1.1922,0.8861,4.5415,1.5766,1.7695,1.1954,0.7508,0.8176,0.7381,0.6708,50,458.71,269.47,1,1,2025-10-02 04:24:27,15.9,73.5,,1,0,,0
2025-10-02 04:25:12,365.2,3.3959,227.47,6.6391,19.9174,231.5,231.01,219.92,396.66,395.06,390.12,393.94,6.8073,7.6364,5.4737,1.2835,1.303,0.8093,2.9893,0.9128,1.186,0.8905,4.5438,1.5759,1.7641,1.2038,0.7506,0.8149,0.7395,0.6725,50,458.76,269.5,1,1,2025-10-02 04:25:12,15.8,73.5,,1,0,,0
2025-10-02 04:25:57,365.24,3.3928,227.4,6.6336,19.901,231.4,231.11,219.69,396.33,395.38,389.69,393.77,6.8006,7.6492,5.4512,1.2855,1.3047,0.8026,2.9833,0.906,1.1894,0.8879,4.539,1.5737,1.7678,1.1976,0.7509,0.8173,0.739,0.6705,50,458.82,269.54,1,1,2025-10-02 04:25:57,15.7,73.7,,1,0,,0
2025-10-02 04:27:27,365.33,3.3885,227.27,6.6251,19.8755,231.17,231.52,219.12,396.34,395.16,389.23,393.6,6.7593,7.6389,5.4773,1.2768,1.3098,0.8019,2.9756,0.8988,1.1847,0.892,4.5313,1.5625,1.7686,1.2002,0.7514,0.8177,0.7416,0.6685,50,458.93,269.62,1,1,2025-10-02 04:27:27,15.6,73.8,,1,0,,0
2025-10-02 04:28:57,365.41,3.3944,227.76,6.64,19.92,231.35,231.36,220.58,396.65,396.19,390.47,394.46,6.7888,7.6357,5.4955,1.276,1.3076,0.8108,2.9982,0.9138,1.1843,0.9001,4.5494,1.5706,1.7666,1.2122,0.7494,0.813,0.7411,0.6692,50,459.05,269.69,1,1,2025-10-02 04:28:57,15.4,72.6,,1,0,,0
2025-10-02 04:29:42,365.46,3.3891,228.41,6.643,19.929000000000002,233.27,231.13,220.85,398.52,396.65,391.51,395.56,6.8476,7.6371,5.4443,1.294,1.2885,0.8065,3.0302,0.9352,1.2037,0.8913,4.5649,1.5973,1.7652,1.2024,0.7454,0.8104,0.7307,0.6709,50,459.1,269.73,1,1,2025-10-02 04:29:42,15.4,72.8,,1,0,,0
2025-10-02 04:30:27,365.5,0.3227,229.81,0.487,1.461,235.75,231.81,221.88,401.32,398.2,394.41,397.08,0.0516,1.4094,0.0,0,0.3227,0,0.0458,0,0.0458,0,0.3389,0.0122,0.3267,0,0.9901,1,0.9901,1,50,459.16,269.77,0,1,2025-10-02 04:30:27,15.3,72.4,,0,0,,1
2025-10-02 04:31:12,365.5,0.3206,229.59,0.4663,1.3991,235.89,232.1,220.79,401.33,397.56,393.89,397.63,0.0,1.3991,0.0,0,0.3206,0,0.0471,0,0.0471,0,0.3247,0,0.3247,0,0.9893,1,0.9893,1,50,459.16,269.77,0,1,2025-10-02 04:31:12,15.3,73.2,,0,0,,1
2025-10-02 04:31:57,365.5,0.3191,229.25,0.4639,1.3919,236.23,232.34,219.19,400.96,397.13,392.85,397,0.0,1.3919,0.0,0,0.3191,0,0.0484,0,0.0484,0,0.3234,0,0.3234,0,0.9886,1,0.9886,1,50,459.17,269.77,0,1,2025-10-02 04:31:57,15.3,75.8,,0,0,,1
2025-10-02 04:32:42,365.51,0.3187,229.08,0.4634,1.3903,235.57,232.34,219.33,400.24,396.99,392.82,396.63,0.0,1.3903,0.0,0,0.3187,0,0.0486,0,0.0486,0,0.323,0,0.323,0,0.9885,1,0.9885,1,50,459.17,269.77,0,1,2025-10-02 04:32:42,15.4,79.3,,0,0,,1
2025-10-02 04:33:27,365.51,0.3173,228.54,0.4623,1.3869,235.54,231.8,218.29,399.6,395.92,391.71,395.71,0.0,1.3869,0.0,0,0.3173,0,0.0478,0,0.0478,0,0.3215,0,0.3215,0,0.9888,1,0.9888,1,50,459.18,269.77,0,1,2025-10-02 04:33:27,15.7,82.3,,0,0,,1
2025-10-02 04:34:12,365.52,0.3171,228.44,0.462,1.3862,234.88,231.81,218.64,399.35,395.92,391.49,395.61,0.0,1.3862,0.0,0,0.3171,0,0.0482,0,0.0482,0,0.3213,0,0.3213,0,0.9886,1,0.9886,1,50,459.18,269.77,0,1,2025-10-02 04:34:12,15.9,84.6,,0,0,,1
2025-10-02 04:34:57,365.52,0.3168,228.49,0.4618,1.3854,234.25,231.76,219.48,398.97,396.66,391.4,395.63,0.0,1.3854,0.0,0,0.3168,0,0.0483,0,0.0483,0,0.3211,0,0.3211,0,0.9885,1,0.9885,1,50,459.18,269.77,0,1,2025-10-02 04:34:57,16.2,86.3,,0,0,,1
2025-10-02 04:35:42,365.52,0.3167,228.73,0.4609,1.3829,234.08,232.21,219.9,399.39,396.56,392.35,396.04,0.0,1.3829,0.0,0,0.3167,0,0.0489,0,0.0489,0,0.3211,0,0.3211,0,0.9882,1,0.9882,1,50,459.19,269.77,0,1,2025-10-02 04:35:42,16.4,87.6,,0,0,,1
2025-10-02 04:36:27,365.53,0.3179,228.39,0.4611,1.3833,233.06,232.05,220.07,399.07,396.27,391.26,395.53,0.0,1.3833,0.0,0,0.3167,0,0.048,0,0.048,0,0.321,0,0.321,0,0.9887,1,0.9886,1,50,459.19,269.77,0,1,2025-10-02 04:36:27,16.6,88.9,,0,0,,1
2025-10-02 04:37:12,365.53,0.3159,228.65,0.4605,1.3816,232.42,231.72,221.81,398.53,397.22,392.19,395.95,0.0,1.3816,0.0,0,0.3159,0,0.0477,0,0.0477,0,0.3201,0,0.3201,0,0.9888,1,0.9888,1,50,459.2,269.77,0,1,2025-10-02 04:37:12,16.8,89.8,,0,0,,1
2025-10-02 04:37:57,365.54,0.3163,228.3,0.4607,1.3823,232.02,231.87,221.03,398.02,396.89,391.24,395.35,0.0,1.3823,0.0,0,0.3163,0,0.0477,0,0.0477,0,0.3205,0,0.3205,0,0.9888,1,0.9888,1,50,459.2,269.77,0,1,2025-10-02 04:37:57,17.0,90.5,,0,0,,1
2025-10-02 04:38:42,365.54,0.315,228.49,0.4597,1.3793,232.89,231.4,221.19,398.6,396.59,391.93,395.64,0.0,1.3793,0.0,0,0.315,0,0.0475,0,0.0475,0,0.3192,0,0.3192,0,0.9888,1,0.9888,1,50,459.2,269.77,0,1,2025-10-02 04:38:42,17.2,91,,0,0,,1
2025-10-02 04:39:27,365.54,0.3158,228.35,0.4599,1.3797,232.57,232.07,220.41,398.4,396.42,391.55,395.41,0.0,1.3797,0.0,0,0.3158,0,0.0484,0,0.0484,0,0.3202,0,0.3202,0,0.9884,1,0.9884,1,50,459.21,269.77,0,1,2025-10-02 04:39:27,17.3,91.6,,0,0,,1
2025-10-02 04:40:12,365.55,0.3174,228.49,0.4602,1.3808,232.67,232.31,220.49,398.78,396.54,391.79,395.76,0.0,1.3808,0.0,0,0.3164,0,0.0485,0,0.0485,0,0.3208,0,0.3208,0,0.9885,1,0.9884,1,50,459.21,269.77,0,1,2025-10-02 04:40:12,17.5,92.1,,0,0,,1
2025-10-02 04:40:57,365.55,0.3159,228.44,0.4599,1.3797,232.73,232.08,220.51,398.27,396.76,391.78,395.6,0.0,1.3797,0.0,0,0.3159,0,0.0482,0,0.0482,0,0.3202,0,0.3202,0,0.9885,1,0.9885,1,50,459.22,269.77,0,1,2025-10-02 04:40:57,17.7,92.4,,0,0,,1
2025-10-02 04:41:42,365.56,0.3165,228.4,0.4604,1.3814,232.41,232.22,220.58,398.77,395.85,392.07,395.57,0.0,1.3814,0.0,0,0.3165,0,0.0482,0,0.0482,0,0.3208,0,0.3208,0,0.9885,1,0.9885,1,50,459.22,269.77,0,1,2025-10-02 04:41:42,17.8,92.6,,0,0,,1
2025-10-02 04:42:27,365.56,0.3161,228.46,0.4597,1.3792,232.46,232.37,220.55,398.29,397.13,391.49,395.57,0.0,1.3792,0.0,0,0.3161,0,0.0484,0,0.0484,0,0.3205,0,0.3205,0,0.9885,1,0.9885,1,50,459.22,269.78,0,1,2025-10-02 04:42:27,17.9,92.7,,0,0,,1
2025-10-02 04:43:12,365.56,0.3148,228.45,0.4591,1.3774,232.97,231.53,220.86,398.07,396.9,391.89,395.73,0.0,1.3774,0.0,0,0.3148,0,0.0471,0,0.0471,0,0.3189,0,0.3189,0,0.9889,1,0.9889,1,50,459.23,269.78,0,1,2025-10-02 04:43:12,18.0,93.1,,0,0,,1
2025-10-02 04:43:57,365.57,0.3146,228.72,0.4588,1.3766,233.23,231.5,221.43,398.71,397.08,392.49,396.08,0.0,1.3766,0.0,0,0.3146,0,0.0469,0,0.0469,0,0.3187,0,0.3187,0,0.989,1,0.989,1,50,459.23,269.78,0,1,2025-10-02 04:43:57,18.1,93.3,,0,0,,1
2025-10-02 04:44:42,365.59,3.4233,228.53,6.6885,20.0655,233.04,231.33,221.22,398.37,397.07,391.83,395.76,6.9174,7.6669,5.4812,1.3074,1.2962,0.8197,3.0424,0.9417,1.2077,0.893,4.5982,1.612,1.7736,1.2126,0.7474,0.8114,0.7316,0.6762,50,459.26,269.8,1,1,2025-10-02 04:44:42,18.3,93.5,,1,0,,0
2025-10-02 04:45:27,365.63,3.4489,228.51,6.7117,20.1353,232.44,231.02,222.09,398.07,396.85,392.34,395.72,6.9469,7.6366,5.5518,1.3036,1.3016,0.8436,3.0381,0.9516,1.1879,0.8987,4.6119,1.6147,1.7642,1.233,0.7503,0.8077,0.7386,0.6844,50,459.32,269.83,1,1,2025-10-02 04:45:27,18.3,91.7,,1,0,,0
2025-10-02 04:46:57,365.72,3.4471,228.31,6.7115,20.134700000000002,231.95,231.17,221.83,397.8,396.26,392.17,395.38,6.9419,7.6291,5.5637,1.2999,1.3034,0.8438,3.0343,0.9488,1.1853,0.9002,4.608,1.6102,1.7636,1.2342,0.7506,0.8077,0.7398,0.6839,50,459.44,269.91,1,1,2025-10-02 04:46:57,18.0,86.1,,1,0,,0
2025-10-02 04:47:42,365.76,3.4442,228.51,6.7095,20.128500000000003,232.75,230.91,221.88,398.21,396.24,392.8,395.71,6.9824,7.6192,5.5269,1.3108,1.2914,0.8421,3.0413,0.959,1.1916,0.8906,4.6108,1.6252,1.7593,1.2263,0.7495,0.807,0.7349,0.687,50,459.49,269.95,1,1,2025-10-02 04:47:42,17.9,83.9,,1,0,,0
2025-10-02 04:48:27,365.81,3.4447,228.53,6.7085,20.1257,233.39,231.47,220.73,398.35,396.68,392.23,395.79,6.9587,7.6681,5.4989,1.3187,1.2982,0.8278,3.0403,0.9463,1.2071,0.8868,4.6128,1.6241,1.7749,1.2138,0.7497,0.8124,0.7323,0.6823,50,459.55,269.99,1,1,2025-10-02 04:48:27,17.6,81.4,,1,0,,0
2025-10-02 04:49:12,365.85,3.4453,228.78,6.7063,20.119,234.57,231.21,220.58,398.75,396.86,392.93,396.14,7.0283,7.643,5.4477,1.3381,1.2799,0.8273,3.0481,0.9616,1.2156,0.8708,4.6174,1.6486,1.7671,1.2017,0.7489,0.812,0.725,0.6887,50,459.61,270.02,1,1,2025-10-02 04:49:12,17.4,80.3,,1,0,,0
2025-10-02 04:49:57,365.89,3.4414,228.92,6.7046,20.114,233.52,231.94,221.31,398.62,398.09,392.55,396.44,6.9492,7.6642,5.5006,1.3154,1.2998,0.8263,3.0514,0.9487,1.2095,0.8931,4.6177,1.6228,1.7776,1.2173,0.7482,0.811,0.732,0.679,50,459.67,270.06,1,1,2025-10-02 04:49:57,17.2,78.6,,1,0,,0
2025-10-02 04:50:42,365.93,3.4253,228.27,6.6749,20.0247,232.49,231.17,221.16,397.5,396.47,391.98,395.31,6.8899,7.6353,5.4995,1.2995,1.3005,0.8253,3.0177,0.9349,1.1902,0.8925,4.5832,1.6018,1.7651,1.2163,0.7503,0.8117,0.7376,0.6789,50,459.72,270.1,1,1,2025-10-02 04:50:42,17.0,78.4,,1,0,,0
2025-10-02 04:51:27,365.98,3.4173,227.6,6.6529,19.958800000000004,231.98,229.99,220.84,396.08,395.47,390.9,394.1,6.8935,7.5845,5.4808,1.2968,1.2897,0.8308,2.985,0.9341,1.1715,0.8794,4.5539,1.5992,1.7444,1.2104,0.7531,0.8113,0.7402,0.6867,50,459.78,270.14,1,1,2025-10-02 04:51:27,16.8,77.7,,1,0,,0
2025-10-02 04:52:57,366.07,3.4204,227.54,6.6615,19.9845,231.43,230.29,220.91,396.48,396.34,389.31,394,6.8524,7.6433,5.4888,1.2906,1.306,0.8238,2.9863,0.92,1.1772,0.8891,4.5586,1.5859,1.7602,1.2125,0.7532,0.8142,0.7427,0.6796,50,459.9,270.21,1,1,2025-10-02 04:52:57,16.6,75.7,,1,0,,0
2025-10-02 04:54:27,366.15,3.4145,227.86,6.658,19.9742,230.91,230.66,222.01,396.56,396.24,391.05,394.64,6.8656,7.5724,5.5362,1.2785,1.2988,0.8373,3.0015,0.9364,1.1656,0.8995,4.5611,1.5853,1.7466,1.2291,0.751,0.8067,0.7442,0.6813,50,460.01,270.29,1,1,2025-10-02 04:54:27,16.3,74.1,,1,0,,0
2025-10-02 04:55:12,366.19,3.4161,228.02,6.6596,19.9788,231.67,230.22,222.19,396.6,396.26,391.84,394.84,6.8988,7.5471,5.5329,1.2843,1.288,0.8438,3.0063,0.9497,1.1633,0.8933,4.5651,1.5982,1.7375,1.2294,0.7507,0.804,0.7421,0.6866,50,460.07,270.32,1,1,2025-10-02 04:55:12,16.1,73.9,,1,0,,0
2025-10-02 04:55:57,366.23,3.4218,227.94,6.6626,19.9879,231.03,230.66,222.15,396.4,396.42,391.48,394.81,6.877,7.545,5.5659,1.2777,1.2971,0.847,3,0.9427,1.1573,0.9,4.5656,1.5888,1.7403,1.2365,0.7519,0.8046,0.7461,0.6853,50,460.12,270.36,1,1,2025-10-02 04:55:57,16.0,73.3,,1,0,,0
2025-10-02 04:57:27,366.32,3.4091,227.69,6.6416,19.924799999999998,231.15,230.85,221.09,396.01,396.21,390.73,394.31,6.7989,7.5735,5.5524,1.2711,1.3051,0.8329,2.9849,0.923,1.1607,0.9012,4.5475,1.5716,1.7483,1.2276,0.7523,0.8091,0.7472,0.6787,50.1,460.24,270.44,1,1,2025-10-02 04:57:27,15.8,72.8,,1,0,,0
2025-10-02 04:58:12,366.36,3.4063,228.19,6.6486,19.945999999999998,231.86,231.13,221.6,397.4,396.84,391.33,395.21,6.8468,7.5926,5.5066,1.2822,1.2977,0.8264,3.0097,0.9344,1.1782,0.8971,4.5626,1.5875,1.7549,1.2203,0.7493,0.8081,0.7403,0.6775,50.1,460.29,270.47,1,1,2025-10-02 04:58:12,15.7,73.7,,1,0,,0
2025-10-02 04:58:57,366.4,3.4044,228.43,6.6484,19.9452,232.87,230.79,221.65,398.12,396.72,391.96,395.57,6.8904,7.5898,5.465,1.2952,1.2852,0.824,3.0204,0.9457,1.1874,0.8873,4.5675,1.6046,1.7516,1.2113,0.748,0.8076,0.7344,0.6804,50.1,460.35,270.51,1,1,2025-10-02 04:58:57,15.6,72.4,,1,0,,0
2025-10-02 05:00:27,366.49,3.4038,228.37,6.6482,19.9446,232.68,231.42,221.02,397.31,397.92,391.14,395.53,6.8569,7.6382,5.4495,1.2955,1.2971,0.8112,3.0169,0.9296,1.1978,0.8895,4.5675,1.5955,1.7676,1.2044,0.7483,0.8124,0.7346,0.6738,50.1,460.47,270.59,1,1,2025-10-02 05:00:27,15.4,73,,1,0,,0
2025-10-02 05:01:12,366.53,3.4021,228.45,6.6453,19.9361,232.78,231.43,221.15,397.91,397.2,391.74,395.65,6.8969,7.5929,5.4463,1.2991,1.286,0.8169,3.0211,0.9418,1.1947,0.8845,4.5671,1.6055,1.7572,1.2044,0.7477,0.8096,0.7326,0.6784,50.1,460.52,270.63,1,1,2025-10-02 05:01:12,15.4,72.9,,1,0,,0
2025-10-02 05:01:57,366.56,0.3225,229.35,0.4682,1.4046,233.56,232.36,222.15,400.06,398.54,392.99,397.21,0.0,1.4046,0.0,0,0.3225,0,0.0462,0,0.0462,0,0.3264,0,0.3264,0,0.9898,1,0.9898,1,50.1,460.56,270.65,0,1,2025-10-02 05:01:57,15.3,71.7,,0,0,,1
2025-10-02 05:02:42,366.57,0.3182,229.26,0.4633,1.39,233.29,231.89,222.6,399.54,398.03,393.54,397.02,0.0,1.39,0.0,0,0.3182,0,0.0471,0,0.0471,0,0.3223,0,0.3223,0,0.9892,1,0.9892,1,50.1,460.57,270.65,0,1,2025-10-02 05:02:42,15.3,73.4,,0,0,,1
2025-10-02 05:03:27,366.57,0.3177,229.45,0.4633,1.3901,233.26,231.46,223.63,400.01,398.27,393.85,397.32,0.0,1.3901,0.0,0,0.3177,0,0.0465,0,0.0465,0,0.3218,0,0.3218,0,0.9894,1,0.9894,1,50.1,460.57,270.65,0,1,2025-10-02 05:03:27,15.3,76.1,,0,0,,1
2025-10-02 05:04:12,366.57,0.3174,229.08,0.4623,1.3871,232.41,231.81,223.04,398.66,398.12,393.44,396.77,0.0,1.3871,0.0,0,0.3174,0,0.0469,0,0.0469,0,0.3215,0,0.3215,0,0.9892,1,0.9892,1,50.1,460.57,270.65,0,1,2025-10-02 05:04:12,15.5,79.1,,0,0,,1
2025-10-02 05:04:57,366.58,0.3152,228.92,0.4608,1.3826,233.03,230.79,222.95,398.41,397.8,393.13,396.46,0.0,1.3826,0.0,0,0.3152,0,0.0456,0,0.0456,0,0.3191,0,0.3191,0,0.9896,1,0.9896,1,50,460.58,270.65,0,1,2025-10-02 05:04:57,15.7,82.8,,0,0,,1
2025-10-02 05:05:42,366.58,0.3143,228.51,0.4602,1.3806,232.85,230.48,222.22,398.49,396.13,392.66,395.76,0.0,1.3806,0.0,0,0.3143,0,0.0458,0,0.0458,0,0.3182,0,0.3182,0,0.9895,1,0.9895,1,50.1,460.58,270.65,0,1,2025-10-02 05:05:42,15.9,85.1,,0,0,,1
2025-10-02 05:06:27,366.59,0.3157,228.52,0.461,1.3831,232.62,231.14,221.81,398.12,397.25,391.88,395.78,0.0,1.3831,0.0,0,0.3157,0,0.0464,0,0.0464,0,0.3197,0,0.3197,0,0.9893,1,0.9892,1,50.1,460.59,270.65,0,1,2025-10-02 05:06:27,16.1,86.9,,0,0,,1
2025-10-02 05:07:12,366.59,0.3159,228.38,0.4598,1.3795,232.2,230.89,222.05,397.33,397.32,391.84,395.48,0.0,1.3795,0.0,0,0.3148,0,0.0464,0,0.0464,0,0.3185,0,0.3185,0,0.9893,1,0.9892,1,50,460.59,270.65,0,1,2025-10-02 05:07:12,16.3,88.5,,0,0,,1
2025-10-02 05:07:57,366.59,0.316,228.34,0.4605,1.3815,231.7,231.17,222.15,397.15,397.19,391.97,395.43,0.0,1.3815,0.0,0,0.3149,0,0.0469,0,0.0469,0,0.3194,0,0.3194,0,0.9891,1,0.9891,1,50,460.59,270.66,0,1,2025-10-02 05:07:57,16.5,89.7,,0,0,,1
2025-10-02 05:08:42,366.6,0.3142,228.57,0.4598,1.3796,232.36,230.79,222.57,397.86,397.09,392.59,395.89,0.0,1.3796,0.0,0,0.3142,0,0.0463,0,0.0463,0,0.3184,0,0.3184,0,0.9893,1,0.9892,1,50,460.6,270.66,0,1,2025-10-02 05:08:42,16.7,90.3,,0,0,,1
2025-10-02 05:09:27,366.6,0.3143,228.9,0.4598,1.3796,232.66,230.95,223.1,398.05,397.64,393.57,396.42,0.0,1.3796,0.0,0,0.3143,0,0.0464,0,0.0464,0,0.3186,0,0.3186,0,0.9892,1,0.9892,1,50,460.6,270.66,0,1,2025-10-02 05:09:27,16.9,91.1,,0,0,,1
2025-10-02 05:10:12,366.61,0.3151,228.83,0.4599,1.3797,232.39,231.39,222.73,398.04,397.92,392.93,396.47,0.0,1.3797,0.0,0,0.3151,0,0.0471,0,0.0471,0,0.3192,0,0.3192,0,0.989,1,0.989,1,50.1,460.61,270.66,0,1,2025-10-02 05:10:12,17.0,91.6,,0,0,,1
2025-10-02 05:10:57,366.61,0.3145,228.81,0.4594,1.3782,232.87,231.2,222.36,398.47,397.13,393.17,396.22,0.0,1.3782,0.0,0,0.3145,0,0.0467,0,0.0467,0,0.3186,0,0.3186,0,0.9891,1,0.9891,1,50,460.61,270.66,0,1,2025-10-02 05:10:57,17.1,92.2,,0,0,,1
2025-10-02 05:11:42,366.61,0.3139,228.75,0.4591,1.3774,233.32,230.79,222.14,398.77,396.96,392.72,396.17,0.0,1.3774,0.0,0,0.3139,0,0.0461,0,0.0461,0,0.3179,0,0.3179,0,0.9893,1,0.9893,1,50,460.61,270.66,0,1,2025-10-02 05:11:42,17.3,92.7,,0,0,,1
2025-10-02 05:12:27,366.62,0.3148,229.51,0.4595,1.3787,234.42,231.37,222.74,400.31,398.24,393.84,397.46,0.0,1.3787,0.0,0,0.3148,0,0.0472,0,0.0472,0,0.319,0,0.319,0,0.9889,1,0.9889,1,50,460.62,270.66,0,1,2025-10-02 05:12:27,17.4,93,,0,0,,1
2025-10-02 05:13:12,366.62,0.3141,229.4,0.4594,1.3782,234.2,230.78,223.23,400.09,397.71,394.07,397.26,0.0,1.3782,0.0,0,0.3141,0,0.0462,0,0.0462,0,0.3181,0,0.3181,0,0.9893,1,0.9893,1,50.1,460.62,270.66,0,1,2025-10-02 05:13:12,17.5,93.3,,0,0,,1
2025-10-02 05:13:57,366.63,0.313,229.39,0.4582,1.3747,234.31,230.61,223.27,400.12,397.35,394.37,397.28,0.0,1.3747,0.0,0,0.313,0,0.0462,0,0.0462,0,0.317,0,0.317,0,0.9892,1,0.9892,1,50,460.63,270.66,0,1,2025-10-02 05:13:57,17.6,93.7,,0,0,,1
2025-10-02 05:14:42,366.63,0.3141,229.64,0.4589,1.3769,234.16,231.13,223.64,399.64,398.16,395.3,397.74,0.0,1.3769,0.0,0,0.3141,0,0.0469,0,0.0469,0,0.3182,0,0.3182,0,0.989,1,0.989,1,50,460.63,270.66,0,1,2025-10-02 05:14:42,17.7,93.9,,0,0,,1
2025-10-02 05:15:27,366.63,0.3161,229.86,0.4605,1.3817,234.21,231.79,223.58,400.34,398.74,395.15,398.07,0.0,1.3817,0.0,0,0.3161,0,0.0471,0,0.0471,0,0.3203,0,0.3203,0,0.989,1,0.989,1,50,460.63,270.66,0,1,2025-10-02 05:15:27,17.8,94.2,,0,0,,1
2025-10-02 05:16:12,366.64,0.3164,230.2,0.4605,1.3817,233.26,232.07,225.29,400.12,399.87,396.08,398.68,0.0,1.3817,0.0,0,0.3164,0,0.0475,0,0.0475,0,0.3207,0,0.3207,0,0.9889,1,0.9889,1,50.1,460.64,270.66,0,1,2025-10-02 05:16:12,17.9,94.5,,0,0,,1
2025-10-02 05:16:57,366.64,0.3168,230.17,0.4602,1.3807,232.79,232.61,225.12,400.56,399.08,396.3,398.65,0.0,1.3807,0.0,0,0.3168,0,0.0483,0,0.0483,0,0.3212,0,0.3212,0,0.9885,1,0.9885,1,50.1,460.64,270.66,0,1,2025-10-02 05:16:57,18.1,94.8,,0,0,,1
2025-10-02 05:17:42,366.64,0.3171,230.22,0.4605,1.3817,232.76,232.64,225.26,400.21,400.01,395.94,398.67,0.0,1.3817,0.0,0,0.3171,0,0.0483,0,0.0483,0,0.3214,0,0.3214,0,0.9885,1,0.9885,1,50.1,460.65,270.66,0,1,2025-10-02 05:17:42,18.2,94.9,,0,0,,1
2025-10-02 05:18:27,366.68,3.4639,228.93,6.7409,20.2227,230.47,231.78,224.54,397.82,398.46,393.19,396.43,6.8516,7.6742,5.6969,1.266,1.3381,0.8599,3.0568,0.942,1.1686,0.9462,4.637,1.5791,1.7787,1.2792,0.7497,0.8022,0.7531,0.6725,50,460.7,270.69,1,1,2025-10-02 05:18:27,18.3,94.7,,1,0,,0
2025-10-02 05:19:12,366.72,3.4715,228.44,6.7309,20.1929,232.14,230.42,222.76,397.41,396.74,392.71,395.67,6.9385,7.6402,5.6142,1.299,1.3119,0.8606,3.0284,0.9507,1.171,0.9067,4.6218,1.6107,1.7605,1.2506,0.7535,0.8069,0.746,0.6884,50.1,460.75,270.73,1,1,2025-10-02 05:19:12,18.1,91.9,,1,0,,0
2025-10-02 05:19:57,366.77,3.4591,228.02,6.715,20.1451,231.95,229.76,222.37,397.18,396.12,391.41,394.96,6.9385,7.6139,5.5927,1.2972,1.3026,0.8593,3.0135,0.9508,1.1646,0.8982,4.6024,1.6094,1.7494,1.2436,0.754,0.8065,0.7455,0.6913,50,460.81,270.77,1,1,2025-10-02 05:19:57,18.0,88.4,,1,0,,0
2025-10-02 05:21:27,366.85,3.4517,227.76,6.702,20.1062,232.42,229.13,221.75,396.61,395.35,391.37,394.55,6.9532,7.6,5.553,1.3048,1.2919,0.855,3.0019,0.9517,1.165,0.8852,4.5888,1.6161,1.7414,1.2314,0.7545,0.8079,0.7426,0.6947,50,460.93,270.85,1,1,2025-10-02 05:21:27,17.7,83.9,,1,0,,0
2025-10-02 05:22:12,366.9,3.4653,227.72,6.7163,20.1491,231.85,229.78,221.54,396.7,395.55,390.87,394.42,6.9028,7.6673,5.579,1.2998,1.3154,0.8502,2.9981,0.9321,1.1694,0.8965,4.5982,1.6004,1.7618,1.236,0.7562,0.8126,0.7473,0.688,50,460.98,270.88,1,1,2025-10-02 05:22:12,17.5,82.8,,1,0,,0
2025-10-02 05:22:57,366.94,3.4537,227.93,6.7038,20.1115,231.66,229.83,222.3,396.82,396.12,391.27,394.83,6.9187,7.6094,5.5834,1.2932,1.3047,0.8558,3.0046,0.9449,1.1617,0.8981,4.5928,1.6028,1.7489,1.2412,0.7544,0.8074,0.7468,0.6898,50,461.04,270.92,1,1,2025-10-02 05:22:57,17.3,80.6,,1,0,,0
2025-10-02 05:23:42,366.98,3.4433,228.08,6.6924,20.0772,231.64,229.6,223.02,397.39,396.08,391.58,395.07,6.9403,7.5962,5.5407,1.2947,1.2966,0.8521,3.0086,0.9512,1.1635,0.8939,4.5874,1.6077,1.7441,1.2357,0.753,0.8058,0.7442,0.6899,50,461.1,270.96,1,1,2025-10-02 05:23:42,17.1,79.2,,1,0,,0
2025-10-02 05:24:27,367.03,3.4391,227.93,6.6838,20.0514,231.61,229.35,222.84,398.17,394.85,391.28,394.88,6.9359,7.5688,5.5467,1.2917,1.2919,0.8554,3.0018,0.9534,1.157,0.8915,4.5784,1.6064,1.7359,1.236,0.7533,0.8045,0.7449,0.6923,50,461.16,271,1,1,2025-10-02 05:24:27,16.9,78.1,,1,0,,0
2025-10-02 05:25:12,367.07,3.4421,228,6.6869,20.0609,231.51,229.06,223.45,397.22,395.9,391.52,394.88,6.9179,7.5774,5.5656,1.286,1.2964,0.8597,3.0026,0.953,1.1515,0.898,4.5809,1.6016,1.7357,1.2436,0.7535,0.8034,0.7476,0.6915,50.1,461.21,271.03,1,1,2025-10-02 05:25:12,16.8,77.3,,1,0,,0
2025-10-02 05:25:57,367.11,3.4441,227.84,6.6855,20.0565,231.75,228.91,222.86,397.59,394.98,391.22,394.57,6.9302,7.5756,5.5507,1.2926,1.2929,0.8585,2.9957,0.952,1.1535,0.8902,4.5772,1.6061,1.7341,1.237,0.7545,0.8052,0.7461,0.6941,50.1,461.27,271.07,1,1,2025-10-02 05:25:57,16.7,77,,1,0,,0
2025-10-02 05:26:42,367.15,3.4358,227.99,6.6867,20.0601,231.56,229.39,223.03,397.64,395.58,391.37,394.88,6.9046,7.5604,5.5951,1.2806,1.294,0.8612,3.0095,0.9555,1.1517,0.9023,4.581,1.5988,1.7343,1.2479,0.7522,0.8014,0.747,0.6904,50,461.33,271.11,1,1,2025-10-02 05:26:42,16.5,76.2,,1,0,,0
2025-10-02 05:27:27,367.2,3.4281,227.95,6.6767,20.0302,231.95,229.07,222.83,397.29,394.98,392.09,394.78,6.9103,7.5505,5.5694,1.2839,1.2862,0.8581,3.0074,0.9579,1.1536,0.8959,4.5735,1.6028,1.7296,1.241,0.7517,0.8014,0.7444,0.6916,50,461.38,271.15,1,1,2025-10-02 05:27:27,16.4,74.8,,1,0,,0
2025-10-02 05:28:12,367.24,3.4152,227.71,6.6604,19.981299999999997,231.62,228.71,222.82,396.78,395.01,391.33,394.36,6.9009,7.5158,5.5646,1.2773,1.2793,0.8585,2.9983,0.9592,1.1452,0.8938,4.5572,1.5984,1.7189,1.2399,0.7514,0.7996,0.745,0.6927,50,461.44,271.18,1,1,2025-10-02 05:28:12,16.2,74.2,,1,0,,0
2025-10-02 05:28:57,367.28,3.4117,228.3,6.6615,19.9847,232.16,228.36,224.4,397.3,396.06,392.83,395.42,6.9564,7.4498,5.5785,1.2764,1.2616,0.8737,3.022,0.9877,1.1387,0.8956,4.5681,1.615,1.7012,1.2518,0.7485,0.7908,0.7423,0.6983,50,461.5,271.22,1,1,2025-10-02 05:28:57,16.1,73.6,,1,0,,0
2025-10-02 05:29:42,367.33,3.4137,228.15,6.6596,19.9788,231.94,227.99,224.54,397.34,395.53,392.56,395.17,6.9297,7.4705,5.5786,1.273,1.2679,0.8728,3.0121,0.9796,1.1348,0.8977,4.5631,1.6073,1.7032,1.2526,0.7498,0.7924,0.7451,0.6971,50,461.56,271.26,1,1,2025-10-02 05:29:42,16.0,72.8,,1,0,,0
